Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2024.11.11 09:40
! <Version>, Version ID
 Version, 24.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 10, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 10.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  10.86,  10.57,  11.08,  11.88,  13.97,  15.58,  16.67,  17.00,  16.44,  15.19,  13.51,  11.96
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,San Francisco Intl Ap CA USA TMY3 WMO#=724940,37.62,-122.40,-8.00,2.00,101301,1.2040
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,SubjectBuilding_\{00118\},0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,CeilingDiffuser
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,AdaptiveConvectionAlgorithm
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, Yes,AdjustReturnThenMixing,AdjustInfiltrationFlow,AllZones
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
Surface Heat Transfer Algorithm, KivaFoundation - TwoDimensionalFiniteDifference,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,150,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,372,5530,158
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, A100 RECEPTION_\{13822\},0.0,0.00,0.00,0.00,74.16,-58.55,1.53,1,1,1,71.77,76.55,-65.12,-51.98,0.00,3.05,3.05,122.37,CeilingDiffuser,AdaptiveConvectionAlgorithm,40.15,58.26,26.88,31.39,6,12,0,Yes
 Zone Information, A220 \- ATRIUM_\{13815\},0.0,0.00,0.00,0.00,46.93,-60.30,8.23,1,1,1,26.56,74.84,-75.77,-41.61,5.94,10.52,4.58,5862.36,CeilingDiffuser,AdaptiveConvectionAlgorithm,1281.12,260.99,107.62,153.37,12,1,0,Yes
 Zone Information, A320 \- ATRIUM_\{13808\},0.0,0.00,0.00,0.00,46.93,-60.30,12.81,1,1,1,26.56,74.84,-75.77,-41.61,10.52,15.09,4.57,5852.06,CeilingDiffuser,AdaptiveConvectionAlgorithm,1281.10,260.42,107.43,152.99,12,1,0,Yes
 Zone Information, A420 \- ATRIUM_\{13801\},0.0,0.00,0.00,0.00,50.36,-60.93,16.67,1,1,1,26.56,74.84,-75.77,-41.61,15.09,19.66,3.18,4068.29,CeilingDiffuser,AdaptiveConvectionAlgorithm,1281.11,173.80,81.07,195.80,10,2,0,Yes
 Zone Information, A500A \- STORAGE_\{13794\},0.0,0.00,0.00,0.00,63.24,-45.00,21.19,1,1,1,59.44,67.04,-47.31,-42.70,19.66,22.71,3.05,61.95,CeilingDiffuser,AdaptiveConvectionAlgorithm,20.32,39.11,34.00,0.00,6,2,0,Yes
 Zone Information, A501 \- BRIDGE_\{13787\},0.0,0.00,0.00,0.00,49.04,-61.80,21.19,1,1,1,40.90,57.09,-75.76,-46.22,19.66,22.71,3.05,1082.49,CeilingDiffuser,AdaptiveConvectionAlgorithm,355.14,171.53,30.47,141.06,7,8,0,Yes
 Zone Information, LEVEL 1\.2 SPACE_\{13780\},0.0,0.00,0.00,0.00,42.30,-63.24,2.92,1,1,1,21.96,74.84,-78.74,-41.61,0.00,5.94,5.94,8287.23,CeilingDiffuser,AdaptiveConvectionAlgorithm,1394.23,299.45,170.73,128.73,17,4,0,Yes
 Zone Information, N101 \- PRE\-FUNCTION_\{13773\},0.0,0.00,0.00,0.00,56.06,-41.79,2.97,1,1,1,21.80,89.89,-54.69,-30.36,0.00,5.94,5.94,2106.45,CeilingDiffuser,AdaptiveConvectionAlgorithm,354.42,154.12,87.41,66.71,50,10,0,Yes
 Zone Information, N102 \- CONFERENCE_\{13766\},0.0,0.00,0.00,0.00,55.42,-31.98,2.97,1,1,1,35.62,74.54,-42.47,-17.58,0.00,5.94,5.94,3567.06,CeilingDiffuser,AdaptiveConvectionAlgorithm,600.11,0.00,0.00,0.00,34,0,0,Yes
 Zone Information, N102A \- STORAGE_\{13759\},0.0,0.00,0.00,0.00,74.40,-32.35,2.97,1,1,1,72.67,76.12,-35.57,-29.14,0.00,5.94,5.94,70.43,CeilingDiffuser,AdaptiveConvectionAlgorithm,11.85,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, N103 \- JANITOR_\{13752\},0.0,0.00,0.00,0.00,78.02,-33.44,2.97,1,1,1,75.56,80.48,-35.07,-31.80,0.00,5.94,5.94,58.13,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.79,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N104 \- BUSINESS CENTER_\{13745\},0.0,0.00,0.00,0.00,78.39,-22.26,2.97,1,1,1,73.48,83.02,-30.88,-14.81,0.00,5.94,5.94,474.22,CeilingDiffuser,AdaptiveConvectionAlgorithm,79.78,49.71,47.21,0.00,16,1,0,Yes
 Zone Information, N104A \- GREENROOM_\{13738\},0.0,0.00,0.00,0.00,77.30,-30.79,2.97,1,1,1,74.71,79.92,-32.97,-28.61,0.00,5.94,5.94,88.78,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.95,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N104B \- LUGGAGE STORAGE_\{13731\},0.0,0.00,0.00,0.00,76.54,-27.87,2.97,1,1,1,74.00,79.07,-29.78,-25.97,0.00,5.94,5.94,73.32,CeilingDiffuser,AdaptiveConvectionAlgorithm,12.33,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N104D \- STORAGE_\{13724\},0.0,0.00,0.00,0.00,83.77,-17.15,2.97,1,1,1,81.56,85.98,-20.28,-14.02,0.00,5.94,5.94,102.88,CeilingDiffuser,AdaptiveConvectionAlgorithm,17.31,51.73,51.73,0.00,6,0,0,Yes
 Zone Information, N105/106 \- RESTROOM_\{13716\},0.0,0.00,0.00,0.00,84.17,-26.44,2.97,1,1,1,79.20,89.23,-33.40,-19.48,0.00,5.94,5.94,523.26,CeilingDiffuser,AdaptiveConvectionAlgorithm,88.03,74.42,74.42,0.00,10,0,0,Yes
 Zone Information, N107 \- AV/IDF_\{13709\},0.0,0.00,0.00,0.00,38.04,-40.57,2.97,1,1,1,35.08,40.86,-45.57,-35.60,0.00,5.94,5.94,193.91,CeilingDiffuser,AdaptiveConvectionAlgorithm,32.62,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N108/109 \- RESTROOM_\{13701\},0.0,0.00,0.00,0.00,32.15,-40.51,2.97,1,1,1,26.98,37.51,-47.52,-33.44,0.00,5.94,5.94,562.58,CeilingDiffuser,AdaptiveConvectionAlgorithm,94.65,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, N110 \- CORRIDOR_\{13694\},0.0,0.00,0.00,0.00,22.67,-39.75,2.97,1,1,1,18.32,27.12,-51.06,-29.24,0.00,5.94,5.94,393.80,CeilingDiffuser,AdaptiveConvectionAlgorithm,66.25,9.90,9.90,0.00,19,0,0,Yes
 Zone Information, N111 \- ELEC_\{13687\},0.0,0.00,0.00,0.00,20.92,-51.10,2.97,1,1,1,17.23,24.30,-54.04,-47.98,0.00,5.94,5.94,173.32,CeilingDiffuser,AdaptiveConvectionAlgorithm,29.16,47.91,47.91,0.00,10,0,0,Yes
 Zone Information, N112 \- WATER HEATER_\{13680\},0.0,0.00,0.00,0.00,19.77,-47.02,2.97,1,1,1,16.28,23.27,-49.60,-44.44,0.00,5.94,5.94,136.08,CeilingDiffuser,AdaptiveConvectionAlgorithm,22.89,21.77,21.77,0.00,7,0,0,Yes
 Zone Information, N113 \- MECHANICAL_\{13673\},0.0,0.00,0.00,0.00,17.63,-38.52,2.97,1,1,1,12.83,22.32,-46.06,-31.62,0.00,5.94,5.94,494.47,CeilingDiffuser,AdaptiveConvectionAlgorithm,83.19,115.27,115.27,0.00,9,0,0,Yes
 Zone Information, N114 \- STORAGE_\{13666\},0.0,0.00,0.00,0.00,30.20,-32.62,2.97,1,1,1,21.29,37.27,-40.57,-25.42,0.00,5.94,5.94,776.39,CeilingDiffuser,AdaptiveConvectionAlgorithm,130.68,0.00,0.00,0.00,22,0,0,Yes
 Zone Information, N115 \- CORRIDOR_\{13659\},0.0,0.00,0.00,0.00,44.22,-21.95,2.97,1,1,1,17.32,71.36,-30.04,-12.75,0.00,5.94,5.94,1269.86,CeilingDiffuser,AdaptiveConvectionAlgorithm,213.63,373.81,365.48,8.33,22,2,0,Yes
 Zone Information, N116 \- STORAGE_\{13652\},0.0,0.00,0.00,0.00,71.35,-20.79,2.97,1,1,1,69.38,73.29,-25.00,-17.05,0.00,5.94,5.94,91.08,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.32,2.88,2.88,0.00,9,0,0,Yes
 Zone Information, N189/198_ELEV_STAIR_5_\{13645\},0.0,0.00,0.00,0.00,27.56,-44.71,2.97,1,1,1,24.52,30.61,-49.87,-39.55,0.00,5.94,5.94,213.35,CeilingDiffuser,AdaptiveConvectionAlgorithm,35.93,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N199 \- STAIR 6_\{13638\},0.0,0.00,0.00,0.00,73.54,-21.75,2.97,1,1,1,71.43,75.67,-27.14,-16.99,0.00,5.94,5.94,105.70,CeilingDiffuser,AdaptiveConvectionAlgorithm,17.78,12.29,9.79,0.00,11,1,0,Yes
 Zone Information, N201 \- CORRIDOR_\{13631\},0.0,0.00,0.00,0.00,54.62,-43.44,7.47,1,1,1,27.91,80.57,-52.80,-35.75,5.94,8.99,3.05,558.58,CeilingDiffuser,AdaptiveConvectionAlgorithm,182.99,33.12,18.72,14.41,32,2,0,Yes
 Zone Information, N203 \- WOMEN\'S RESTROOM_\{13580\},0.0,0.00,0.00,0.00,71.93,-34.54,7.47,1,1,1,67.31,76.57,-38.18,-29.96,5.94,8.99,3.05,158.30,CeilingDiffuser,AdaptiveConvectionAlgorithm,51.85,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N204 \- MEN\'S RESTROOM_\{13616\},0.0,0.00,0.00,0.00,65.50,-36.23,7.46,1,1,1,61.17,68.86,-40.36,-31.96,5.94,8.99,3.05,129.57,CeilingDiffuser,AdaptiveConvectionAlgorithm,42.45,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, N205 \- ELECTRIC ROOM_\{13609\},0.0,0.00,0.00,0.00,60.88,-38.88,7.46,1,1,1,58.92,62.98,-41.18,-36.57,5.94,8.99,3.05,37.75,CeilingDiffuser,AdaptiveConvectionAlgorithm,12.37,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N206 \- JANITOR_\{13602\},0.0,0.00,0.00,0.00,60.04,-35.49,7.46,1,1,1,58.12,61.96,-37.38,-33.60,5.94,8.99,3.05,29.53,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.68,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N209 \- A/V_\{13595\},0.0,0.00,0.00,0.00,55.93,-38.63,7.47,1,1,1,53.54,58.32,-42.40,-34.85,5.94,8.99,3.05,65.55,CeilingDiffuser,AdaptiveConvectionAlgorithm,21.48,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N210 \- MDF_\{13588\},0.0,0.00,0.00,0.00,50.56,-40.02,7.46,1,1,1,45.80,55.36,-44.48,-35.65,5.94,8.99,3.05,171.08,CeilingDiffuser,AdaptiveConvectionAlgorithm,56.05,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N211 \- MECHANICAL ROOM_\{13573\},0.0,0.00,0.00,0.00,43.05,-42.09,7.46,1,1,1,38.80,47.61,-46.35,-37.72,5.94,8.99,3.05,154.77,CeilingDiffuser,AdaptiveConvectionAlgorithm,50.71,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N213 \- STAFF OFFICE_\{13566\},0.0,0.00,0.00,0.00,18.37,-53.76,7.46,1,1,1,16.37,20.41,-55.81,-51.52,5.94,8.99,3.05,35.39,CeilingDiffuser,AdaptiveConvectionAlgorithm,11.60,20.69,20.69,0.00,8,0,0,Yes
 Zone Information, N214 \- CONFERENCE_\{13559\},0.0,0.00,0.00,0.00,17.33,-44.82,7.47,1,1,1,13.18,21.46,-51.17,-38.97,5.94,8.99,3.05,188.98,CeilingDiffuser,AdaptiveConvectionAlgorithm,61.92,33.67,33.67,0.00,9,0,0,Yes
 Zone Information, N215 \- CORRIDOR_\{13552\},0.0,0.00,0.00,0.00,21.33,-45.90,7.47,1,1,1,12.67,28.76,-55.06,-36.31,5.94,8.99,3.05,363.86,CeilingDiffuser,AdaptiveConvectionAlgorithm,119.17,29.81,16.88,12.93,27,2,0,Yes
 Zone Information, N216 \- MULTIPURPOSE_\{13545\},0.0,0.00,0.00,0.00,17.00,-33.87,7.46,1,1,1,10.96,21.97,-38.58,-29.47,5.94,8.99,3.05,203.04,CeilingDiffuser,AdaptiveConvectionAlgorithm,66.53,52.31,52.31,0.00,9,0,0,Yes
 Zone Information, N217 \- VESTIBULE_\{13538\},0.0,0.00,0.00,0.00,25.55,-34.83,7.47,1,1,1,21.13,30.34,-38.27,-31.22,5.94,8.99,3.05,119.99,CeilingDiffuser,AdaptiveConvectionAlgorithm,39.31,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, N218 \- VISITOR OFFICE_\{13531\},0.0,0.00,0.00,0.00,22.76,-30.65,7.46,1,1,1,21.16,24.36,-32.48,-28.83,5.94,8.99,3.05,23.58,CeilingDiffuser,AdaptiveConvectionAlgorithm,7.73,7.58,7.58,0.00,7,0,0,Yes
 Zone Information, N219 \- VISITOR OFFICE_\{13524\},0.0,0.00,0.00,0.00,25.13,-30.02,7.46,1,1,1,23.56,26.70,-31.84,-28.20,5.94,8.99,3.05,22.98,CeilingDiffuser,AdaptiveConvectionAlgorithm,7.53,7.36,7.36,0.00,6,0,0,Yes
 Zone Information, N220 \- CONFERENCE ROOM_\{13624\},0.0,0.00,0.00,0.00,33.04,-29.55,7.46,1,1,1,25.89,39.23,-34.19,-25.04,5.94,8.99,3.05,230.12,CeilingDiffuser,AdaptiveConvectionAlgorithm,75.40,37.05,37.05,0.00,10,0,0,Yes
 Zone Information, N221 \- PANTRY_\{13517\},0.0,0.00,0.00,0.00,27.81,-38.12,7.46,1,1,1,23.59,31.94,-40.50,-35.71,5.94,8.99,3.05,68.36,CeilingDiffuser,AdaptiveConvectionAlgorithm,22.40,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N225 \- STORAGE_\{13510\},0.0,0.00,0.00,0.00,32.14,-43.56,7.47,1,1,1,30.69,33.59,-45.21,-41.92,5.94,8.99,3.05,19.23,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.30,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N226 \- CORRIDOR_\{13503\},0.0,0.00,0.00,0.00,30.63,-42.74,7.47,1,1,1,28.06,32.87,-47.73,-38.46,5.94,8.99,3.05,70.61,CeilingDiffuser,AdaptiveConvectionAlgorithm,23.13,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, N227 \- A/V_\{13496\},0.0,0.00,0.00,0.00,32.99,-46.53,7.46,1,1,1,31.42,34.53,-48.60,-44.62,5.94,8.99,3.05,24.42,CeilingDiffuser,AdaptiveConvectionAlgorithm,8.00,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N230 \- CUSTEXP \- VRF4_\{13489\},0.0,0.00,0.00,0.00,84.22,-33.51,7.47,1,1,1,78.64,91.68,-38.78,-27.74,5.94,8.99,3.05,278.78,CeilingDiffuser,AdaptiveConvectionAlgorithm,91.35,58.40,47.92,10.49,14,2,0,Yes
 Zone Information, N231 \- CUSTEXP AHU_\{13482\},0.0,0.00,0.00,0.00,37.88,-35.86,7.47,1,1,1,29.71,47.90,-47.23,-23.28,5.94,8.99,3.05,647.07,CeilingDiffuser,AdaptiveConvectionAlgorithm,212.02,20.72,20.72,0.00,21,0,0,Yes
 Zone Information, N232 \- CUSTEXP \- WSHP_\{13475\},0.0,0.00,0.00,0.00,56.66,-31.39,7.46,1,1,1,44.18,67.31,-40.64,-18.06,5.94,8.99,3.05,912.63,CeilingDiffuser,AdaptiveConvectionAlgorithm,299.03,61.30,61.30,0.00,16,0,0,Yes
 Zone Information, N233 \- CUSTEXP \- VRF1_\{13468\},0.0,0.00,0.00,0.00,69.98,-20.51,7.46,1,1,1,63.59,76.40,-26.05,-15.19,5.94,8.99,3.05,278.98,CeilingDiffuser,AdaptiveConvectionAlgorithm,91.41,33.67,33.67,0.00,11,0,0,Yes
 Zone Information, N234 \- CUSTEXP \- VRF 2_\{13461\},0.0,0.00,0.00,0.00,81.02,-17.90,7.47,1,1,1,74.25,87.73,-23.19,-12.14,5.94,8.99,3.05,296.77,CeilingDiffuser,AdaptiveConvectionAlgorithm,97.24,61.09,61.09,0.00,9,0,0,Yes
 Zone Information, N235 \- CUSTEXP \- VRF3_\{13454\},0.0,0.00,0.00,0.00,78.14,-26.81,7.46,1,1,1,65.73,89.77,-31.96,-20.16,5.94,8.99,3.05,486.16,CeilingDiffuser,AdaptiveConvectionAlgorithm,159.29,23.94,23.94,0.00,18,0,0,Yes
 Zone Information, N289 \- ELEVATOR 5_\{13447\},0.0,0.00,0.00,0.00,26.56,-41.39,7.47,1,1,1,24.32,28.80,-43.28,-39.50,5.94,8.99,3.05,33.97,CeilingDiffuser,AdaptiveConvectionAlgorithm,11.13,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N298 \- STAIR 5_\{13440\},0.0,0.00,0.00,0.00,27.83,-46.11,7.47,1,1,1,25.07,30.58,-49.93,-42.28,5.94,8.99,3.05,81.21,CeilingDiffuser,AdaptiveConvectionAlgorithm,26.56,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N299 \- STAIR 6_\{13433\},0.0,0.00,0.00,0.00,77.37,-32.83,7.47,1,1,1,74.76,79.98,-36.61,-29.04,5.94,8.99,3.05,74.74,CeilingDiffuser,AdaptiveConvectionAlgorithm,24.49,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, N301 \- CORRIDOR_\{13426\},0.0,0.00,0.00,0.00,55.37,-42.41,12.04,1,1,1,27.90,80.52,-52.81,-35.07,10.52,13.56,3.04,658.93,CeilingDiffuser,AdaptiveConvectionAlgorithm,216.43,32.86,18.43,14.43,51,2,0,Yes
 Zone Information, N302 \- JANITOR\'S ROOM_\{13419\},0.0,0.00,0.00,0.00,74.43,-32.61,12.04,1,1,1,72.68,76.15,-35.63,-29.96,10.52,13.56,3.04,35.07,CeilingDiffuser,AdaptiveConvectionAlgorithm,11.52,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N303 \- WOMEN\'S RESTROOM_\{13412\},0.0,0.00,0.00,0.00,70.97,-34.96,12.04,1,1,1,67.37,74.48,-38.10,-30.52,10.52,13.56,3.04,110.01,CeilingDiffuser,AdaptiveConvectionAlgorithm,36.14,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, N304 \- MEN\'S RESTROOM_\{13405\},0.0,0.00,0.00,0.00,65.69,-36.37,12.04,1,1,1,61.92,68.91,-40.12,-31.94,10.52,13.56,3.04,112.70,CeilingDiffuser,AdaptiveConvectionAlgorithm,37.02,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N305 \- ELECTRICAL ROOM_\{13398\},0.0,0.00,0.00,0.00,61.77,-39.06,12.04,1,1,1,59.80,63.73,-40.96,-37.15,10.52,13.56,3.04,30.34,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.97,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N307 \- AV_\{13391\},0.0,0.00,0.00,0.00,58.98,-36.16,12.04,1,1,1,54.99,62.93,-39.01,-33.40,10.52,13.56,3.04,84.80,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.86,0.00,0.00,0.00,14,0,0,Yes
 Zone Information, N309 \- BREAKROOM_\{13384\},0.0,0.00,0.00,0.00,55.28,-40.72,12.04,1,1,1,51.92,59.13,-43.18,-38.38,10.52,13.56,3.04,64.16,CeilingDiffuser,AdaptiveConvectionAlgorithm,21.08,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N310 \- MOTHER\'S ROOM_\{13377\},0.0,0.00,0.00,0.00,53.69,-37.62,12.04,1,1,1,51.39,56.00,-39.98,-35.26,10.52,13.56,3.04,44.12,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.49,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N313A INTERIOR \- OPEN OFFICE_\{13370\},0.0,0.00,0.00,0.00,36.41,-36.94,12.04,1,1,1,16.72,51.65,-46.38,-27.31,10.52,13.56,3.04,869.87,CeilingDiffuser,AdaptiveConvectionAlgorithm,285.77,0.00,0.00,0.00,37,0,0,Yes
 Zone Information, N313A PERIMETER \- OPEN OFFICE_\{13363\},0.0,0.00,0.00,0.00,32.76,-29.17,12.04,1,1,1,15.32,50.13,-36.26,-22.06,10.52,13.56,3.04,570.83,CeilingDiffuser,AdaptiveConvectionAlgorithm,187.52,105.14,105.14,0.00,12,0,0,Yes
 Zone Information, N313B INTERIOR \- OPEN OFFICE_\{13356\},0.0,0.00,0.00,0.00,65.43,-26.25,12.04,1,1,1,50.13,80.72,-32.99,-19.52,10.52,13.56,3.04,538.43,CeilingDiffuser,AdaptiveConvectionAlgorithm,176.89,0.00,0.00,0.00,15,0,0,Yes
 Zone Information, N313B PERIMETER \- OPEN OFFICE_\{13349\},0.0,0.00,0.00,0.00,63.97,-20.78,12.04,1,1,1,48.72,79.20,-27.31,-14.24,10.52,13.56,3.04,499.62,CeilingDiffuser,AdaptiveConvectionAlgorithm,164.14,91.51,91.51,0.00,8,0,0,Yes
 Zone Information, N315 \- COPY_\{13342\},0.0,0.00,0.00,0.00,47.32,-35.70,12.04,1,1,1,45.67,48.50,-37.54,-33.83,10.52,13.56,3.04,23.26,CeilingDiffuser,AdaptiveConvectionAlgorithm,7.64,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N316 \- BOOTH_\{13335\},0.0,0.00,0.00,0.00,45.00,-36.36,12.04,1,1,1,43.52,46.47,-38.12,-34.59,10.52,13.56,3.04,20.74,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.81,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N317A \- UNCONDITIONED_\{13328\},0.0,0.00,0.00,0.00,45.98,-41.27,12.04,1,1,1,44.32,47.65,-44.84,-37.71,10.52,13.56,3.04,33.59,CeilingDiffuser,AdaptiveConvectionAlgorithm,11.03,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N317B \- UNCONDITIONED_\{13321\},0.0,0.00,0.00,0.00,47.53,-40.37,12.04,1,1,1,45.85,48.46,-44.43,-37.01,10.52,13.56,3.04,36.58,CeilingDiffuser,AdaptiveConvectionAlgorithm,12.02,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N317C \- UNCONDITIONED_\{13314\},0.0,0.00,0.00,0.00,32.52,-44.98,12.04,1,1,1,31.17,33.86,-48.38,-41.58,10.52,13.56,3.04,19.95,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.56,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, N318 \- OFFICE_\{13307\},0.0,0.00,0.00,0.00,43.98,-43.00,12.04,1,1,1,41.84,46.12,-45.66,-40.34,10.52,13.56,3.04,45.05,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.80,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N319 \- OFFICE_\{13300\},0.0,0.00,0.00,0.00,40.91,-43.82,12.04,1,1,1,38.77,43.05,-46.49,-41.16,10.52,13.56,3.04,45.28,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.87,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N320 \- OFFICE_\{13293\},0.0,0.00,0.00,0.00,37.82,-44.65,12.04,1,1,1,35.67,39.97,-47.32,-41.98,10.52,13.56,3.04,45.51,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.95,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N321 \- OFFICE_\{13286\},0.0,0.00,0.00,0.00,34.71,-45.44,12.04,1,1,1,32.65,36.88,-48.13,-42.81,10.52,13.56,3.04,44.39,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.58,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N326 \- OPEN OFFICE_\{13279\},0.0,0.00,0.00,0.00,21.41,-46.79,12.04,1,1,1,12.60,28.73,-54.76,-37.17,10.52,13.56,3.04,475.00,CeilingDiffuser,AdaptiveConvectionAlgorithm,156.04,51.72,51.72,0.00,18,0,0,Yes
 Zone Information, N327 \- EXECUTIVE OFFICE_\{13272\},0.0,0.00,0.00,0.00,18.61,-52.28,12.04,1,1,1,15.65,21.66,-55.81,-48.51,10.52,13.56,3.04,87.55,CeilingDiffuser,AdaptiveConvectionAlgorithm,28.76,32.96,23.69,9.27,8,1,0,Yes
 Zone Information, N328 \- EXECUTIVE OFFICE_\{13265\},0.0,0.00,0.00,0.00,13.96,-34.69,12.04,1,1,1,10.96,16.96,-38.33,-31.04,10.52,13.56,3.04,87.10,CeilingDiffuser,AdaptiveConvectionAlgorithm,28.61,32.96,32.96,0.00,7,0,0,Yes
 Zone Information, N329 \- EXECUTIVE OFFICE_\{13258\},0.0,0.00,0.00,0.00,84.26,-15.75,12.04,1,1,1,81.32,87.21,-19.35,-12.14,10.52,13.56,3.04,84.28,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.69,32.50,32.50,0.00,6,0,0,Yes
 Zone Information, N330 \- OPEN OFFICE_\{13251\},0.0,0.00,0.00,0.00,82.32,-26.96,12.04,1,1,1,76.35,90.07,-38.79,-13.29,10.52,13.56,3.04,566.03,CeilingDiffuser,AdaptiveConvectionAlgorithm,185.95,67.06,67.06,0.00,22,0,0,Yes
 Zone Information, N331 \- EXECUTIVE OFFICE_\{13244\},0.0,0.00,0.00,0.00,88.73,-32.53,12.04,1,1,1,85.79,91.68,-36.38,-28.85,10.52,13.56,3.04,86.54,CeilingDiffuser,AdaptiveConvectionAlgorithm,28.43,32.42,32.42,0.00,6,0,0,Yes
 Zone Information, N334 \- OFFICE_\{13237\},0.0,0.00,0.00,0.00,75.46,-28.29,12.04,1,1,1,73.86,77.14,-29.99,-26.37,10.52,13.56,3.04,24.00,CeilingDiffuser,AdaptiveConvectionAlgorithm,7.88,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N335 \- OFFICE_\{13230\},0.0,0.00,0.00,0.00,71.99,-29.12,12.04,1,1,1,69.33,74.66,-31.21,-27.04,10.52,13.56,3.04,43.74,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.36,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N336 \- OFFICE_\{13223\},0.0,0.00,0.00,0.00,67.45,-30.34,12.04,1,1,1,64.78,70.12,-32.43,-28.25,10.52,13.56,3.04,43.89,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.41,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N337 \- OFFICE_\{13216\},0.0,0.00,0.00,0.00,62.84,-31.63,12.04,1,1,1,60.24,65.57,-33.64,-29.47,10.52,13.56,3.04,43.68,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.35,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N338 \- OFFICE_\{13209\},0.0,0.00,0.00,0.00,58.30,-32.85,12.04,1,1,1,55.70,61.04,-34.86,-30.68,10.52,13.56,3.04,43.84,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.40,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N339 \- OFFICE_\{13202\},0.0,0.00,0.00,0.00,53.66,-34.07,12.04,1,1,1,51.02,56.49,-36.22,-31.90,10.52,13.56,3.04,47.14,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.48,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N389 \- ELEVATOR 5_\{13195\},0.0,0.00,0.00,0.00,26.66,-41.42,12.04,1,1,1,24.49,28.84,-43.24,-39.59,10.52,13.56,3.04,31.72,CeilingDiffuser,AdaptiveConvectionAlgorithm,10.42,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N398 \- STAIR 5_\{13188\},0.0,0.00,0.00,0.00,27.93,-46.11,12.04,1,1,1,25.21,30.64,-49.96,-42.27,10.52,13.56,3.04,79.62,CeilingDiffuser,AdaptiveConvectionAlgorithm,26.08,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, N399 \- STAIR 6_\{13181\},0.0,0.00,0.00,0.00,77.46,-33.00,12.04,1,1,1,74.78,79.93,-36.68,-29.06,10.52,13.56,3.04,73.46,CeilingDiffuser,AdaptiveConvectionAlgorithm,24.12,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, N401 \- CORRIDOR_\{13174\},0.0,0.00,0.00,0.00,56.41,-41.90,16.62,1,1,1,27.91,80.56,-52.80,-35.04,15.09,18.14,3.05,671.33,CeilingDiffuser,AdaptiveConvectionAlgorithm,220.09,33.09,18.75,14.34,48,2,0,Yes
 Zone Information, N402 \- JANITOR_\{13167\},0.0,0.00,0.00,0.00,74.63,-33.66,16.61,1,1,1,73.20,76.07,-35.57,-31.76,15.09,18.14,3.05,21.31,CeilingDiffuser,AdaptiveConvectionAlgorithm,7.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N402A \- UNCONDITIONED_\{13160\},0.0,0.00,0.00,0.00,69.03,-32.07,16.61,1,1,1,61.92,75.19,-34.18,-29.93,15.09,18.14,3.05,41.19,CeilingDiffuser,AdaptiveConvectionAlgorithm,13.52,0.00,0.00,0.00,16,0,0,Yes
 Zone Information, N403 \- WOMEN\'S RESTROOM_\{13153\},0.0,0.00,0.00,0.00,71.05,-35.24,16.62,1,1,1,67.52,74.51,-38.04,-31.29,15.09,18.14,3.05,97.64,CeilingDiffuser,AdaptiveConvectionAlgorithm,31.97,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, N404 \- MEN\'S RESTROOM_\{13146\},0.0,0.00,0.00,0.00,65.79,-36.74,16.62,1,1,1,62.14,68.85,-40.06,-32.74,15.09,18.14,3.05,97.06,CeilingDiffuser,AdaptiveConvectionAlgorithm,31.85,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N405 \- ELECTRIC ROOM_\{13139\},0.0,0.00,0.00,0.00,61.84,-39.02,16.62,1,1,1,59.96,63.72,-40.86,-37.18,15.09,18.14,3.05,28.08,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.20,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N407 \- AV_\{13132\},0.0,0.00,0.00,0.00,58.97,-36.19,16.62,1,1,1,55.01,62.94,-39.03,-33.35,15.09,18.14,3.05,86.29,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.99,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, N409 \- BREAK ROOM_\{13125\},0.0,0.00,0.00,0.00,55.57,-40.75,16.62,1,1,1,52.39,59.14,-43.10,-38.40,15.09,18.14,3.05,59.76,CeilingDiffuser,AdaptiveConvectionAlgorithm,19.55,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N410 \- FILES ROOM_\{13118\},0.0,0.00,0.00,0.00,53.72,-37.60,16.62,1,1,1,51.40,56.03,-40.00,-35.20,15.09,18.14,3.05,45.08,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.80,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N412 \- STORAGE_\{13111\},0.0,0.00,0.00,0.00,46.80,-40.66,16.62,1,1,1,44.33,48.47,-44.77,-36.96,15.09,18.14,3.05,70.04,CeilingDiffuser,AdaptiveConvectionAlgorithm,22.93,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, N414 WEST END \- OPEN OFFICE_\{13104\},0.0,0.00,0.00,0.00,23.37,-35.05,16.62,1,1,1,18.77,29.38,-41.80,-27.98,15.09,18.14,3.05,288.14,CeilingDiffuser,AdaptiveConvectionAlgorithm,94.60,25.02,25.02,0.00,16,0,0,Yes
 Zone Information, N414A INTERIOR \- OPEN OFFICE_\{13097\},0.0,0.00,0.00,0.00,38.96,-36.70,16.62,1,1,1,28.09,52.29,-46.46,-27.92,15.09,18.14,3.05,450.61,CeilingDiffuser,AdaptiveConvectionAlgorithm,147.72,0.00,0.00,0.00,23,0,0,Yes
 Zone Information, N414A PERIMETER \- OPEN OFFICE_\{13090\},0.0,0.00,0.00,0.00,38.84,-27.94,16.61,1,1,1,26.69,50.99,-34.00,-21.88,15.09,18.14,3.05,446.25,CeilingDiffuser,AdaptiveConvectionAlgorithm,146.50,71.63,71.63,0.00,9,0,0,Yes
 Zone Information, N414B INTERIOR \- OPEN OFFICE_\{13083\},0.0,0.00,0.00,0.00,66.04,-26.52,16.62,1,1,1,50.99,78.10,-32.78,-22.23,15.09,18.14,3.05,377.13,CeilingDiffuser,AdaptiveConvectionAlgorithm,123.81,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, N414B PERIMETER \- OPEN OFFICE_\{13076\},0.0,0.00,0.00,0.00,64.61,-20.85,16.61,1,1,1,49.37,75.74,-27.92,-14.94,15.09,18.14,3.05,450.82,CeilingDiffuser,AdaptiveConvectionAlgorithm,148.00,81.52,81.52,0.00,10,0,0,Yes
 Zone Information, N415 \- COPY ROOM_\{13069\},0.0,0.00,0.00,0.00,47.06,-35.76,16.62,1,1,1,45.06,48.51,-37.66,-33.79,15.09,18.14,3.05,29.09,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.55,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N416 \- MECHANICAL_\{13062\},0.0,0.00,0.00,0.00,38.53,-43.17,16.61,1,1,1,31.16,46.12,-48.30,-38.06,15.09,18.14,3.05,288.42,CeilingDiffuser,AdaptiveConvectionAlgorithm,94.68,0.00,0.00,0.00,16,0,0,Yes
 Zone Information, N417 \- OFFICE_\{13055\},0.0,0.00,0.00,0.00,43.27,-36.73,16.62,1,1,1,40.48,45.85,-38.88,-34.72,15.09,18.14,3.05,44.01,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.45,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N418 \- OFFICE_\{13048\},0.0,0.00,0.00,0.00,38.61,-38.02,16.61,1,1,1,35.96,41.27,-40.10,-35.95,15.09,18.14,3.05,43.39,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.25,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N419 \- OFFICE_\{13041\},0.0,0.00,0.00,0.00,34.07,-39.24,16.61,1,1,1,31.39,36.74,-41.32,-37.16,15.09,18.14,3.05,43.78,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.37,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N423 \- OFFICE_\{13034\},0.0,0.00,0.00,0.00,24.75,-48.11,16.62,1,1,1,22.60,26.90,-50.76,-45.46,15.09,18.14,3.05,45.25,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.86,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N424 \- OFFICE_\{13027\},0.0,0.00,0.00,0.00,23.55,-43.63,16.61,1,1,1,21.40,25.71,-46.29,-40.97,15.09,18.14,3.05,45.55,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.95,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N425 \- EXECUTIVE OFFICE_\{13020\},0.0,0.00,0.00,0.00,18.67,-52.28,16.62,1,1,1,15.70,21.64,-55.81,-48.69,15.09,18.14,3.05,84.82,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.85,32.43,23.23,9.20,6,1,0,Yes
 Zone Information, N426 \- OPEN OFFICE_\{13013\},0.0,0.00,0.00,0.00,21.59,-47.49,16.62,1,1,1,12.57,28.75,-54.77,-36.25,15.09,18.14,3.05,382.11,CeilingDiffuser,AdaptiveConvectionAlgorithm,125.30,52.87,52.87,0.00,19,0,0,Yes
 Zone Information, N427 \- EXECUTIVE OFFICE_\{13006\},0.0,0.00,0.00,0.00,13.92,-34.64,16.61,1,1,1,10.96,16.89,-38.22,-31.06,15.09,18.14,3.05,84.77,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.81,32.58,32.58,0.00,6,0,0,Yes
 Zone Information, N428 \- EXECUTIVE OFFICE_\{12999\},0.0,0.00,0.00,0.00,18.21,-33.18,16.61,1,1,1,15.28,20.90,-37.06,-30.12,15.09,18.14,3.05,77.44,CeilingDiffuser,AdaptiveConvectionAlgorithm,25.42,11.02,11.02,0.00,11,0,0,Yes
 Zone Information, N429 \- OFFICE_\{12992\},0.0,0.00,0.00,0.00,73.86,-19.17,16.61,1,1,1,71.17,76.56,-21.31,-17.04,15.09,18.14,3.05,45.46,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.93,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N430 \- OFFICE_\{12985\},0.0,0.00,0.00,0.00,74.69,-22.25,16.62,1,1,1,71.99,77.39,-24.40,-20.09,15.09,18.14,3.05,46.10,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.14,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N431 \- OFFICE_\{12978\},0.0,0.00,0.00,0.00,78.45,-17.95,16.61,1,1,1,75.74,81.15,-20.09,-15.81,15.09,18.14,3.05,45.77,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.03,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N432 \- OFFICE_\{12971\},0.0,0.00,0.00,0.00,79.25,-21.00,16.61,1,1,1,76.56,81.98,-23.18,-18.86,15.09,18.14,3.05,46.42,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.24,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N433 \- EXECUTIVE OFFICE_\{12964\},0.0,0.00,0.00,0.00,84.23,-15.75,16.62,1,1,1,81.27,87.20,-19.36,-12.14,15.09,18.14,3.05,85.21,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.97,32.72,32.72,0.00,7,0,0,Yes
 Zone Information, N434 \- OPEN OFFICE_\{12957\},0.0,0.00,0.00,0.00,82.29,-26.04,16.62,1,1,1,75.18,90.12,-38.78,-13.30,15.09,18.14,3.05,424.67,CeilingDiffuser,AdaptiveConvectionAlgorithm,139.36,75.91,75.91,0.00,29,0,0,Yes
 Zone Information, N435 \- EXECUTIVE OFFICE_\{12950\},0.0,0.00,0.00,0.00,88.76,-32.62,16.62,1,1,1,85.86,91.68,-36.38,-29.03,15.09,18.14,3.05,83.70,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.48,31.90,31.90,0.00,6,0,0,Yes
 Zone Information, N437 \- OFFICE_\{12943\},0.0,0.00,0.00,0.00,81.72,-33.80,16.62,1,1,1,79.20,84.52,-35.78,-31.52,15.09,18.14,3.05,44.90,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.74,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N438 \- HUDDLE_\{12936\},0.0,0.00,0.00,0.00,80.97,-30.31,16.62,1,1,1,78.23,83.70,-32.72,-27.90,15.09,18.14,3.05,53.10,CeilingDiffuser,AdaptiveConvectionAlgorithm,17.43,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N440 \- BOOTH_\{12929\},0.0,0.00,0.00,0.00,80.08,-26.89,16.62,1,1,1,78.40,81.68,-28.85,-25.12,15.09,18.14,3.05,24.63,CeilingDiffuser,AdaptiveConvectionAlgorithm,8.00,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N441 \- OFFICE_\{12922\},0.0,0.00,0.00,0.00,76.69,-27.99,16.61,1,1,1,73.91,79.22,-29.93,-25.78,15.09,18.14,3.05,43.45,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.27,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N442 \- OFFICE_\{12915\},0.0,0.00,0.00,0.00,72.02,-29.07,16.62,1,1,1,69.34,74.70,-31.15,-26.99,15.09,18.14,3.05,43.88,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.41,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N443 \- OFFICE_\{12908\},0.0,0.00,0.00,0.00,67.44,-30.30,16.62,1,1,1,64.75,70.13,-32.38,-28.21,15.09,18.14,3.05,44.03,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.35,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N444 \- OFFICE_\{12901\},0.0,0.00,0.00,0.00,62.89,-31.52,16.61,1,1,1,60.23,65.54,-33.59,-29.44,15.09,18.14,3.05,43.40,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.24,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N445 \- OFFICE_\{12894\},0.0,0.00,0.00,0.00,58.36,-32.73,16.62,1,1,1,55.69,61.02,-34.81,-30.65,15.09,18.14,3.05,43.60,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.31,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N446 \- OFFICE_\{12887\},0.0,0.00,0.00,0.00,53.66,-34.03,16.62,1,1,1,51.06,56.48,-36.17,-31.87,15.09,18.14,3.05,46.60,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.27,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N489 \- ELEVATOR 5_\{12880\},0.0,0.00,0.00,0.00,26.60,-41.37,16.62,1,1,1,24.39,28.81,-43.22,-39.53,15.09,18.14,3.05,32.57,CeilingDiffuser,AdaptiveConvectionAlgorithm,10.69,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N498 \- STAIR 5_\{12873\},0.0,0.00,0.00,0.00,27.86,-46.07,16.61,1,1,1,25.11,30.61,-49.92,-42.22,15.09,18.14,3.05,81.10,CeilingDiffuser,AdaptiveConvectionAlgorithm,26.63,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N499 \- STAIR 6_\{12866\},0.0,0.00,0.00,0.00,77.57,-32.90,16.62,1,1,1,74.70,80.00,-36.64,-28.99,15.09,18.14,3.05,76.63,CeilingDiffuser,AdaptiveConvectionAlgorithm,25.16,0.00,0.00,0.00,15,0,0,Yes
 Zone Information, N500 \- UNCONDITIONED SPACE_\{12859\},0.0,0.00,0.00,0.00,69.09,-32.16,21.19,1,1,1,61.95,75.23,-34.19,-30.08,19.66,22.71,3.05,34.59,CeilingDiffuser,AdaptiveConvectionAlgorithm,11.24,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N500A \- JANITOR_\{12852\},0.0,0.00,0.00,0.00,74.67,-33.70,21.19,1,1,1,73.19,76.14,-35.67,-31.73,19.66,22.71,3.05,22.61,CeilingDiffuser,AdaptiveConvectionAlgorithm,7.36,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N501 \- CORRIDOR_\{12845\},0.0,0.00,0.00,0.00,54.90,-42.28,21.19,1,1,1,27.88,80.54,-52.81,-35.12,19.66,22.71,3.05,688.99,CeilingDiffuser,AdaptiveConvectionAlgorithm,225.75,104.03,89.62,14.41,48,2,0,Yes
 Zone Information, N503 \- WOMEN\'S RESTROOM_\{12838\},0.0,0.00,0.00,0.00,71.07,-35.31,21.19,1,1,1,67.55,74.52,-38.11,-31.29,19.66,22.71,3.05,97.57,CeilingDiffuser,AdaptiveConvectionAlgorithm,32.01,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N504 \- MEN\'S RESTROOM_\{12831\},0.0,0.00,0.00,0.00,65.74,-36.68,21.19,1,1,1,62.13,68.87,-40.13,-32.74,19.66,22.71,3.05,98.08,CeilingDiffuser,AdaptiveConvectionAlgorithm,32.13,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N505 \- ELECTRICAL ROOM_\{12824\},0.0,0.00,0.00,0.00,61.82,-39.03,21.18,1,1,1,59.93,63.72,-40.93,-37.13,19.66,22.71,3.05,29.29,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.61,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N507 \- AV_\{12817\},0.0,0.00,0.00,0.00,58.98,-36.25,21.19,1,1,1,55.03,62.92,-38.99,-33.52,19.66,22.71,3.05,81.69,CeilingDiffuser,AdaptiveConvectionAlgorithm,26.73,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, N509 \-BREAKROOM_\{12810\},0.0,0.00,0.00,0.00,55.43,-40.56,21.18,1,1,1,51.86,59.14,-43.20,-38.36,19.66,22.71,3.05,68.78,CeilingDiffuser,AdaptiveConvectionAlgorithm,22.57,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N510 \- ELEVATOR MACHINE ROOM_\{12803\},0.0,0.00,0.00,0.00,53.49,-37.57,21.19,1,1,1,51.44,55.93,-39.82,-35.37,19.66,22.71,3.05,41.99,CeilingDiffuser,AdaptiveConvectionAlgorithm,13.78,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N513 \- STORAGE_\{12796\},0.0,0.00,0.00,0.00,46.67,-40.66,21.19,1,1,1,44.38,48.49,-44.84,-37.12,19.66,22.71,3.05,68.48,CeilingDiffuser,AdaptiveConvectionAlgorithm,22.47,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N514 \- COPY ROOM_\{12789\},0.0,0.00,0.00,0.00,47.40,-35.68,21.19,1,1,1,45.82,48.54,-37.62,-33.79,19.66,22.71,3.05,23.04,CeilingDiffuser,AdaptiveConvectionAlgorithm,7.48,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N515 \- BOOTH_\{12782\},0.0,0.00,0.00,0.00,45.29,-36.32,21.18,1,1,1,43.93,46.65,-38.12,-34.52,19.66,22.71,3.05,19.16,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.29,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N516 \- OFFICE_\{12775\},0.0,0.00,0.00,0.00,42.21,-37.25,21.19,1,1,1,39.39,44.76,-39.34,-35.03,19.66,22.71,3.05,46.00,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.02,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N517 \- OFFICE_\{12768\},0.0,0.00,0.00,0.00,37.47,-38.48,21.19,1,1,1,34.86,40.22,-40.55,-36.24,19.66,22.71,3.05,45.79,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.02,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, N518 \- OFFICE_\{12761\},0.0,0.00,0.00,0.00,33.01,-39.64,21.18,1,1,1,30.33,35.69,-41.77,-37.46,19.66,22.71,3.05,45.90,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.06,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N521 \- PANTRY_\{12754\},0.0,0.00,0.00,0.00,23.31,-43.86,21.19,1,1,1,20.88,25.75,-46.48,-41.21,19.66,22.71,3.05,52.00,CeilingDiffuser,AdaptiveConvectionAlgorithm,16.82,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N521A \- CATERING PREP_\{12747\},0.0,0.00,0.00,0.00,24.44,-48.05,21.19,1,1,1,22.02,26.86,-50.63,-45.48,19.66,22.71,3.05,50.53,CeilingDiffuser,AdaptiveConvectionAlgorithm,16.58,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N523 \- CORRIDOR AND RECEPTION_\{12740\},0.0,0.00,0.00,0.00,21.45,-46.34,21.18,1,1,1,12.89,28.71,-55.81,-35.81,19.66,22.71,3.05,351.35,CeilingDiffuser,AdaptiveConvectionAlgorithm,115.23,60.39,47.43,12.95,28,2,0,Yes
 Zone Information, N524 \- OFFICE_\{12733\},0.0,0.00,0.00,0.00,17.81,-49.09,21.19,1,1,1,15.04,20.59,-51.96,-46.22,19.66,22.71,3.05,64.60,CeilingDiffuser,AdaptiveConvectionAlgorithm,21.20,14.46,14.46,0.00,7,0,0,Yes
 Zone Information, N525 \- OFFICE_\{12726\},0.0,0.00,0.00,0.00,16.62,-44.66,21.18,1,1,1,13.88,19.36,-47.38,-41.94,19.66,22.71,3.05,60.57,CeilingDiffuser,AdaptiveConvectionAlgorithm,19.87,13.52,13.52,0.00,6,0,0,Yes
 Zone Information, N527 \- BOARD ROOM_\{12719\},0.0,0.00,0.00,0.00,17.28,-34.56,21.19,1,1,1,10.96,22.92,-39.40,-29.46,19.66,22.71,3.05,233.78,CeilingDiffuser,AdaptiveConvectionAlgorithm,76.69,55.05,55.05,0.00,12,0,0,Yes
 Zone Information, N528 \- EXECUTIVE OFFICE_\{12712\},0.0,0.00,0.00,0.00,23.99,-31.94,21.18,1,1,1,21.21,26.76,-35.48,-28.40,19.66,22.71,3.05,77.40,CeilingDiffuser,AdaptiveConvectionAlgorithm,25.39,12.41,12.41,0.00,6,0,0,Yes
 Zone Information, N529 \- EXECUTIVE OFFICE_\{12705\},0.0,0.00,0.00,0.00,27.97,-30.93,21.19,1,1,1,25.14,30.74,-34.43,-27.33,19.66,22.71,3.05,78.56,CeilingDiffuser,AdaptiveConvectionAlgorithm,25.73,12.60,12.60,0.00,8,0,0,Yes
 Zone Information, N530A INTERIOR \- OPEN OFFICE_\{12698\},0.0,0.00,0.00,0.00,37.86,-36.05,21.19,1,1,1,22.83,52.38,-46.39,-27.16,19.66,22.71,3.05,577.04,CeilingDiffuser,AdaptiveConvectionAlgorithm,189.12,0.00,0.00,0.00,28,0,0,Yes
 Zone Information, N530A PERIMETER \- OPEN OFFICE_\{12691\},0.0,0.00,0.00,0.00,40.01,-27.24,21.18,1,1,1,29.13,50.88,-32.61,-21.86,19.66,22.71,3.05,351.49,CeilingDiffuser,AdaptiveConvectionAlgorithm,115.31,64.21,64.21,0.00,7,0,0,Yes
 Zone Information, N530B INTERIOR \- OPEN OFFICE_\{12684\},0.0,0.00,0.00,0.00,64.03,-26.60,21.19,1,1,1,50.88,74.80,-32.76,-21.15,19.66,22.71,3.05,410.23,CeilingDiffuser,AdaptiveConvectionAlgorithm,134.48,0.00,0.00,0.00,15,0,0,Yes
 Zone Information, N530B PERIMETER \- OPEN OFFICE_\{12677\},0.0,0.00,0.00,0.00,59.02,-22.13,21.19,1,1,1,49.46,68.57,-27.16,-17.10,19.66,22.71,3.05,306.74,CeilingDiffuser,AdaptiveConvectionAlgorithm,100.62,55.84,55.84,0.00,6,0,0,Yes
 Zone Information, N531 \- EXECUTIVE OFFICE_\{12670\},0.0,0.00,0.00,0.00,70.36,-19.09,21.19,1,1,1,67.14,73.30,-22.42,-15.83,19.66,22.71,3.05,82.21,CeilingDiffuser,AdaptiveConvectionAlgorithm,26.97,14.94,14.94,0.00,9,0,0,Yes
 Zone Information, N532 \- OFFICE_\{12663\},0.0,0.00,0.00,0.00,74.19,-17.51,21.19,1,1,1,71.87,76.51,-20.13,-14.89,19.66,22.71,3.05,48.96,CeilingDiffuser,AdaptiveConvectionAlgorithm,16.06,10.99,10.99,0.00,9,0,0,Yes
 Zone Information, N533 \- OPEN OFFICE_\{12656\},0.0,0.00,0.00,0.00,80.40,-26.30,21.19,1,1,1,74.10,86.09,-38.79,-13.60,19.66,22.71,3.05,330.31,CeilingDiffuser,AdaptiveConvectionAlgorithm,108.25,33.05,33.05,0.00,33,0,0,Yes
 Zone Information, N534 \- PRESIDENT OFFICE_\{12649\},0.0,0.00,0.00,0.00,83.98,-18.63,21.19,1,1,1,80.15,88.16,-23.58,-12.14,19.66,22.71,3.05,173.84,CeilingDiffuser,AdaptiveConvectionAlgorithm,57.03,47.48,47.48,0.00,15,0,0,Yes
 Zone Information, N535 \- OFFICE_\{12642\},0.0,0.00,0.00,0.00,85.58,-24.31,21.18,1,1,1,82.92,89.39,-27.85,-21.75,19.66,22.71,3.05,84.53,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.73,14.43,14.43,0.00,12,0,0,Yes
 Zone Information, N536 \- OFFICE_\{12635\},0.0,0.00,0.00,0.00,87.21,-29.67,21.19,1,1,1,83.67,90.71,-32.78,-26.32,19.66,22.71,3.05,92.00,CeilingDiffuser,AdaptiveConvectionAlgorithm,30.18,15.54,15.54,0.00,7,0,0,Yes
 Zone Information, N537 \- OFFICE_\{12628\},0.0,0.00,0.00,0.00,88.30,-33.97,21.18,1,1,1,84.99,91.68,-36.90,-31.24,19.66,22.71,3.05,72.34,CeilingDiffuser,AdaptiveConvectionAlgorithm,23.73,29.56,29.56,0.00,7,0,0,Yes
 Zone Information, N538 \- HUDDLE_\{12621\},0.0,0.00,0.00,0.00,75.99,-28.01,21.18,1,1,1,74.11,77.87,-29.88,-26.14,19.66,22.71,3.05,28.59,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.36,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N538 \- OFFICE_\{12614\},0.0,0.00,0.00,0.00,80.60,-31.04,21.19,1,1,1,78.17,83.03,-33.87,-28.21,19.66,22.71,3.05,55.15,CeilingDiffuser,AdaptiveConvectionAlgorithm,18.09,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, N539 \- HUDDLE_\{12607\},0.0,0.00,0.00,0.00,72.29,-29.18,21.19,1,1,1,69.31,74.90,-31.32,-26.94,19.66,22.71,3.05,48.47,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.81,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, N540 \- OFFICE_\{12600\},0.0,0.00,0.00,0.00,67.44,-30.38,21.19,1,1,1,64.74,70.14,-32.55,-28.22,19.66,22.71,3.05,46.31,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.14,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N541 \- OFFICE_\{12593\},0.0,0.00,0.00,0.00,62.90,-31.60,21.19,1,1,1,60.23,65.57,-33.76,-29.45,19.66,22.71,3.05,45.69,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.97,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N542 \- OFFICE_\{12586\},0.0,0.00,0.00,0.00,58.36,-32.82,21.19,1,1,1,55.68,61.06,-34.98,-30.66,19.66,22.71,3.05,46.08,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.07,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N543 \- OFFICE_\{12579\},0.0,0.00,0.00,0.00,53.51,-34.26,21.18,1,1,1,51.06,56.50,-36.33,-31.88,19.66,22.71,3.05,48.96,CeilingDiffuser,AdaptiveConvectionAlgorithm,16.06,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N544 \- COPY ROOM_\{12572\},0.0,0.00,0.00,0.00,79.35,-27.32,21.19,1,1,1,77.08,81.77,-29.18,-25.11,19.66,22.71,3.05,38.97,CeilingDiffuser,AdaptiveConvectionAlgorithm,12.77,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N546 \- OFFICE_\{12565\},0.0,0.00,0.00,0.00,75.30,-21.68,21.19,1,1,1,73.02,77.58,-24.16,-19.20,19.66,22.71,3.05,45.75,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.99,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N560 \- CONFERENCE_\{12558\},0.0,0.00,0.00,0.00,42.89,-42.17,21.19,1,1,1,39.63,46.15,-46.11,-38.23,19.66,22.71,3.05,102.54,CeilingDiffuser,AdaptiveConvectionAlgorithm,33.58,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, N562 \- STORAGE_\{12551\},0.0,0.00,0.00,0.00,38.28,-42.07,21.18,1,1,1,35.83,40.74,-44.63,-39.50,19.66,22.71,3.05,51.08,CeilingDiffuser,AdaptiveConvectionAlgorithm,16.76,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, N563 \- CONFERENCE_\{12544\},0.0,0.00,0.00,0.00,34.50,-44.08,21.18,1,1,1,31.16,37.60,-48.38,-40.52,19.66,22.71,3.05,100.90,CeilingDiffuser,AdaptiveConvectionAlgorithm,33.11,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, N589 \- ELEVATOR 5_\{12537\},0.0,0.00,0.00,0.00,26.56,-41.35,21.19,1,1,1,24.41,28.84,-43.21,-39.50,19.66,22.71,3.05,32.93,CeilingDiffuser,AdaptiveConvectionAlgorithm,10.60,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, N598 \- STAIR 5_\{12530\},0.0,0.00,0.00,0.00,27.81,-46.41,21.19,1,1,1,25.14,30.66,-49.98,-42.22,19.66,22.71,3.05,81.90,CeilingDiffuser,AdaptiveConvectionAlgorithm,26.80,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, N599 \- STAIR 6_\{12523\},0.0,0.00,0.00,0.00,77.41,-32.46,21.19,1,1,1,74.75,79.94,-36.69,-29.02,19.66,22.71,3.05,74.67,CeilingDiffuser,AdaptiveConvectionAlgorithm,24.49,0.00,0.00,0.00,15,0,0,Yes
 Zone Information, S101 \- CORRIDOR_\{12516\},0.0,0.00,0.00,0.00,68.90,-79.20,2.97,1,1,1,56.57,77.79,-82.68,-75.73,0.00,5.94,5.94,587.56,CeilingDiffuser,AdaptiveConvectionAlgorithm,98.86,18.07,13.39,4.68,24,1,0,Yes
 Zone Information, S102 \- CORRIDOR_\{12509\},0.0,0.00,0.00,0.00,82.54,-78.10,2.97,1,1,1,76.86,88.32,-79.33,-76.91,0.00,5.94,5.94,150.47,CeilingDiffuser,AdaptiveConvectionAlgorithm,25.32,82.45,49.62,32.83,10,4,0,Yes
 Zone Information, S103 \- FACILITIES_\{12502\},0.0,0.00,0.00,0.00,84.93,-82.41,2.97,1,1,1,81.54,88.32,-85.49,-79.33,0.00,5.94,5.94,247.39,CeilingDiffuser,AdaptiveConvectionAlgorithm,41.70,36.59,33.61,2.98,7,1,0,Yes
 Zone Information, S103A \- STORAGE_\{12495\},0.0,0.00,0.00,0.00,82.05,-87.46,2.97,1,1,1,79.57,84.45,-89.49,-85.49,0.00,5.94,5.94,109.74,CeilingDiffuser,AdaptiveConvectionAlgorithm,18.47,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S103B \- HUDDLE_\{12488\},0.0,0.00,0.00,0.00,86.39,-87.49,2.97,1,1,1,84.45,88.32,-89.49,-85.49,0.00,5.94,5.94,91.97,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.47,23.76,23.76,0.00,6,0,0,Yes
 Zone Information, S104 \- MECHANICAL_\{12481\},0.0,0.00,0.00,0.00,83.49,-93.79,2.97,1,1,1,79.57,88.32,-97.99,-89.49,0.00,5.94,5.94,414.82,CeilingDiffuser,AdaptiveConvectionAlgorithm,69.79,96.34,89.35,6.99,9,1,0,Yes
 Zone Information, S105 \- ELECTRIC ROOM_\{12474\},0.0,0.00,0.00,0.00,75.74,-94.38,2.97,1,1,1,73.89,77.57,-98.56,-90.01,0.00,5.94,5.94,179.63,CeilingDiffuser,AdaptiveConvectionAlgorithm,30.22,19.81,17.67,0.00,11,1,0,Yes
 Zone Information, S106 \- DEMARK_\{12467\},0.0,0.00,0.00,0.00,71.65,-96.03,2.97,1,1,1,69.30,73.89,-98.89,-93.47,0.00,5.94,5.94,143.50,CeilingDiffuser,AdaptiveConvectionAlgorithm,24.14,27.33,25.20,0.00,11,1,0,Yes
 Zone Information, S107 \- MEN\'S RESTROOM_\{12460\},0.0,0.00,0.00,0.00,75.94,-86.24,2.97,1,1,1,73.89,77.79,-90.01,-82.68,0.00,5.94,5.94,164.78,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.72,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, S108 \- WOMEN\'S RESTROOM_\{12453\},0.0,0.00,0.00,0.00,72.25,-86.40,2.97,1,1,1,70.58,73.89,-90.01,-82.68,0.00,5.94,5.94,135.91,CeilingDiffuser,AdaptiveConvectionAlgorithm,22.87,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, S109 \- JANITOR_\{12446\},0.0,0.00,0.00,0.00,74.53,-81.63,2.97,1,1,1,73.13,75.90,-82.68,-80.56,0.00,5.94,5.94,34.92,CeilingDiffuser,AdaptiveConvectionAlgorithm,5.88,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S110 \- SECURITY CONFERENCE_\{12439\},0.0,0.00,0.00,0.00,69.64,-80.83,2.97,1,1,1,67.41,71.88,-83.20,-78.76,0.00,5.94,5.94,101.93,CeilingDiffuser,AdaptiveConvectionAlgorithm,17.15,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S111 \- OPS CONTROL CENTER_\{12432\},0.0,0.00,0.00,0.00,66.20,-83.16,2.97,1,1,1,61.47,71.25,-85.75,-79.74,0.00,5.94,5.94,258.66,CeilingDiffuser,AdaptiveConvectionAlgorithm,43.52,0.00,0.00,0.00,18,0,0,Yes
 Zone Information, S112 \- HUDDLE_\{12425\},0.0,0.00,0.00,0.00,66.74,-87.17,2.97,1,1,1,64.43,69.05,-88.60,-85.75,0.00,5.94,5.94,78.08,CeilingDiffuser,AdaptiveConvectionAlgorithm,13.14,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S113 \- CORRIDOR_\{12418\},0.0,0.00,0.00,0.00,67.68,-89.11,2.97,1,1,1,62.57,70.58,-92.14,-85.40,0.00,5.94,5.94,132.04,CeilingDiffuser,AdaptiveConvectionAlgorithm,22.31,0.00,0.00,0.00,17,0,0,Yes
 Zone Information, S114 \- AV_\{12411\},0.0,0.00,0.00,0.00,63.40,-87.12,2.97,1,1,1,62.18,64.43,-88.60,-85.75,0.00,5.94,5.94,34.75,CeilingDiffuser,AdaptiveConvectionAlgorithm,5.85,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S115 \- SECURITY OFFICE_\{12404\},0.0,0.00,0.00,0.00,72.24,-91.74,2.97,1,1,1,70.58,73.89,-93.47,-90.01,0.00,5.94,5.94,67.99,CeilingDiffuser,AdaptiveConvectionAlgorithm,11.44,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S116 \- BADGE_\{12397\},0.0,0.00,0.00,0.00,67.55,-91.24,2.97,1,1,1,66.54,68.56,-92.14,-90.34,0.00,5.94,5.94,21.63,CeilingDiffuser,AdaptiveConvectionAlgorithm,3.64,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S117 \- STORAGE_\{12390\},0.0,0.00,0.00,0.00,68.77,-93.05,2.97,1,1,1,67.09,70.58,-94.07,-92.14,0.00,5.94,5.94,35.54,CeilingDiffuser,AdaptiveConvectionAlgorithm,5.98,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, S118 \- TOILET_\{12383\},0.0,0.00,0.00,0.00,68.20,-95.56,2.97,1,1,1,67.09,69.30,-97.05,-94.07,0.00,5.94,5.94,38.61,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.57,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S119 \- RECEPTION_\{12376\},0.0,0.00,0.00,0.00,63.66,-94.58,2.97,1,1,1,58.34,69.30,-99.32,-88.60,0.00,5.94,5.94,451.64,CeilingDiffuser,AdaptiveConvectionAlgorithm,75.98,67.29,58.26,0.00,23,4,0,Yes
 Zone Information, S120 _ DINING ROOM_\{12369\},0.0,0.00,0.00,0.00,44.10,-87.75,2.97,1,1,1,28.78,62.57,-99.32,-75.75,0.00,5.94,5.94,3701.79,CeilingDiffuser,AdaptiveConvectionAlgorithm,622.88,184.54,128.50,52.89,51,7,0,Yes
 Zone Information, S123 \- AV_\{12362\},0.0,0.00,0.00,0.00,30.28,-94.58,2.97,1,1,1,28.78,31.78,-96.10,-93.05,0.00,5.94,5.94,54.35,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.14,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S124 \- FIRE PUMP_\{12355\},0.0,0.00,0.00,0.00,26.42,-95.14,2.97,1,1,1,23.90,28.78,-97.55,-93.05,0.00,5.94,5.94,120.50,CeilingDiffuser,AdaptiveConvectionAlgorithm,20.27,51.96,46.59,5.36,10,1,0,Yes
 Zone Information, S125 \- WOMEN\'S LOCKER_\{12348\},0.0,0.00,0.00,0.00,29.86,-90.90,2.97,1,1,1,27.92,31.78,-93.05,-88.85,0.00,5.94,5.94,96.31,CeilingDiffuser,AdaptiveConvectionAlgorithm,16.20,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, S126 \- MEN\'S LOCKER_\{12341\},0.0,0.00,0.00,0.00,25.97,-90.96,2.97,1,1,1,23.90,27.92,-93.05,-88.85,0.00,5.94,5.94,100.51,CeilingDiffuser,AdaptiveConvectionAlgorithm,16.91,24.95,24.95,0.00,8,0,0,Yes
 Zone Information, S127 \- BREAK ROOM_\{12334\},0.0,0.00,0.00,0.00,28.00,-84.10,2.97,1,1,1,23.90,30.65,-88.85,-78.74,0.00,5.94,5.94,263.01,CeilingDiffuser,AdaptiveConvectionAlgorithm,44.25,30.35,30.35,0.00,13,0,0,Yes
 Zone Information, S128 \- MAIL ROOM_\{12327\},0.0,0.00,0.00,0.00,26.31,-80.32,2.97,1,1,1,23.90,28.69,-83.74,-77.09,0.00,5.94,5.94,174.46,CeilingDiffuser,AdaptiveConvectionAlgorithm,29.35,45.44,45.44,0.00,9,0,0,Yes
 Zone Information, S187 \- ELEVATOR 3_\{12320\},0.0,0.00,0.00,0.00,35.92,-80.57,2.97,1,1,1,34.51,37.32,-82.31,-78.83,0.00,5.94,5.94,58.12,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.79,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S195 \- STAIR 2_\{12313\},0.0,0.00,0.00,0.00,79.66,-82.42,2.97,1,1,1,77.79,81.54,-86.01,-78.83,0.00,5.94,5.94,159.75,CeilingDiffuser,AdaptiveConvectionAlgorithm,26.94,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, S195A \- CORRIDOR_\{12306\},0.0,0.00,0.00,0.00,78.46,-92.34,2.97,1,1,1,77.21,79.57,-98.24,-86.01,0.00,5.94,5.94,147.50,CeilingDiffuser,AdaptiveConvectionAlgorithm,24.82,14.10,11.60,0.00,13,1,0,Yes
 Zone Information, S197 \- STAIR 4_\{12299\},0.0,0.00,0.00,0.00,32.58,-82.42,2.97,1,1,1,30.65,34.51,-86.01,-78.83,0.00,5.94,5.94,164.63,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.71,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, S201 \- CORRIDOR_\{12292\},0.0,0.00,0.00,0.00,66.40,-79.35,7.46,1,1,1,49.93,80.49,-85.44,-75.45,5.94,8.99,3.05,456.13,CeilingDiffuser,AdaptiveConvectionAlgorithm,149.45,18.22,18.22,0.00,27,0,0,Yes
 Zone Information, S203 \- ELECTRIC_\{12285\},0.0,0.00,0.00,0.00,64.61,-83.72,7.47,1,1,1,62.98,66.24,-85.82,-81.62,5.94,8.99,3.05,41.88,CeilingDiffuser,AdaptiveConvectionAlgorithm,13.72,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, S204 \- WOMEN\'S RSETROOM_\{12278\},0.0,0.00,0.00,0.00,67.90,-82.12,7.47,1,1,1,65.39,70.36,-85.82,-78.76,5.94,8.99,3.05,96.22,CeilingDiffuser,AdaptiveConvectionAlgorithm,31.53,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, S205 \- MEN\'S RESTROOM_\{12271\},0.0,0.00,0.00,0.00,72.96,-82.44,7.47,1,1,1,70.36,75.43,-85.88,-78.76,5.94,8.99,3.05,100.65,CeilingDiffuser,AdaptiveConvectionAlgorithm,32.88,0.00,0.00,0.00,15,0,0,Yes
 Zone Information, S206 \- JANITOR_\{12264\},0.0,0.00,0.00,0.00,76.21,-83.76,7.47,1,1,1,74.74,77.68,-85.88,-81.63,5.94,8.99,3.05,38.13,CeilingDiffuser,AdaptiveConvectionAlgorithm,12.49,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S208 \- CORRIDOR_\{12257\},0.0,0.00,0.00,0.00,61.32,-92.77,7.46,1,1,1,57.91,65.62,-100.81,-85.44,5.94,8.99,3.05,233.63,CeilingDiffuser,AdaptiveConvectionAlgorithm,76.55,16.60,7.50,0.00,21,4,0,Yes
 Zone Information, S209 \- FOOD PREP_\{12250\},0.0,0.00,0.00,0.00,52.09,-83.27,7.47,1,1,1,47.85,58.32,-85.95,-79.67,5.94,8.99,3.05,117.11,CeilingDiffuser,AdaptiveConvectionAlgorithm,38.37,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, S210 \- CAFE_\{12243\},0.0,0.00,0.00,0.00,53.37,-81.11,7.47,1,1,1,49.96,57.00,-82.85,-79.30,5.94,8.99,3.05,73.66,CeilingDiffuser,AdaptiveConvectionAlgorithm,24.13,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S211 \- MECHANICAL_\{12236\},0.0,0.00,0.00,0.00,43.91,-82.40,7.47,1,1,1,39.97,47.85,-85.95,-78.85,5.94,8.99,3.05,170.77,CeilingDiffuser,AdaptiveConvectionAlgorithm,55.95,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S212 \- CORRIDOR_\{12229\},0.0,0.00,0.00,0.00,40.85,-77.71,7.47,1,1,1,29.49,49.96,-79.67,-75.76,5.94,8.99,3.05,176.73,CeilingDiffuser,AdaptiveConvectionAlgorithm,57.89,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, S213 \- A/V ROOM_\{12222\},0.0,0.00,0.00,0.00,38.66,-82.40,7.46,1,1,1,37.36,39.97,-85.95,-78.85,5.94,8.99,3.05,56.65,CeilingDiffuser,AdaptiveConvectionAlgorithm,18.56,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S214 \- FITNESS WAITING_\{12208\},0.0,0.00,0.00,0.00,72.16,-97.28,7.47,1,1,1,65.62,79.44,-100.64,-94.23,5.94,8.99,3.05,239.24,CeilingDiffuser,AdaptiveConvectionAlgorithm,78.39,42.29,26.73,15.57,16,2,0,Yes
 Zone Information, S214 \- FITNESS_\{12215\},0.0,0.00,0.00,0.00,83.84,-88.09,7.47,1,1,1,79.44,89.85,-99.54,-75.45,5.94,8.99,3.05,630.21,CeilingDiffuser,AdaptiveConvectionAlgorithm,206.42,129.82,70.14,59.68,18,3,0,Yes
 Zone Information, S215 \- GROUP FITNESS_\{12201\},0.0,0.00,0.00,0.00,77.60,-90.31,7.47,1,1,1,73.56,81.55,-94.84,-85.88,5.94,8.99,3.05,218.58,CeilingDiffuser,AdaptiveConvectionAlgorithm,71.62,0.00,0.00,0.00,18,0,0,Yes
 Zone Information, S218 \- WOMEN\'S LOCKER_\{12194\},0.0,0.00,0.00,0.00,70.51,-90.35,7.46,1,1,1,67.58,73.56,-94.23,-85.82,5.94,8.99,3.05,137.92,CeilingDiffuser,AdaptiveConvectionAlgorithm,45.19,0.00,0.00,0.00,17,0,0,Yes
 Zone Information, S219 \- MEN\'S LOCKER_\{12187\},0.0,0.00,0.00,0.00,65.83,-90.18,7.47,1,1,1,62.98,68.33,-94.23,-85.82,5.94,8.99,3.05,133.64,CeilingDiffuser,AdaptiveConvectionAlgorithm,43.71,0.00,0.00,0.00,15,0,0,Yes
 Zone Information, S221 EXTERIOR \- OPEN OFFICE_\{12180\},0.0,0.00,0.00,0.00,41.70,-97.94,7.46,1,1,1,26.83,54.29,-100.84,-95.20,5.94,8.99,3.05,405.10,CeilingDiffuser,AdaptiveConvectionAlgorithm,132.73,82.10,35.42,46.69,15,6,0,Yes
 Zone Information, S221 INTERIOR \- OPEN OFFICE_\{12173\},0.0,0.00,0.00,0.00,43.23,-91.79,7.47,1,1,1,26.83,57.91,-95.20,-89.11,5.94,8.99,3.05,508.37,CeilingDiffuser,AdaptiveConvectionAlgorithm,166.57,0.00,0.00,0.00,22,0,0,Yes
 Zone Information, S222 \- OPEN OFFICE_\{12166\},0.0,0.00,0.00,0.00,27.40,-80.18,7.47,1,1,1,22.38,31.71,-86.91,-75.44,5.94,8.99,3.05,300.94,CeilingDiffuser,AdaptiveConvectionAlgorithm,98.51,57.56,43.88,13.68,16,1,0,Yes
 Zone Information, S223 \- COPY ROOM_\{12159\},0.0,0.00,0.00,0.00,31.61,-87.59,7.47,1,1,1,30.76,32.45,-89.11,-85.95,5.94,8.99,3.05,16.36,CeilingDiffuser,AdaptiveConvectionAlgorithm,5.36,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S224 \- OFFICE_\{12152\},0.0,0.00,0.00,0.00,34.77,-87.43,7.47,1,1,1,32.45,37.12,-89.11,-85.95,5.94,8.99,3.05,44.92,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.72,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S225 \- HUDDLE_\{12145\},0.0,0.00,0.00,0.00,39.48,-87.53,7.46,1,1,1,37.12,41.84,-89.11,-85.95,5.94,8.99,3.05,45.50,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.91,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S226 \- OFFICE_\{12138\},0.0,0.00,0.00,0.00,44.19,-87.53,7.46,1,1,1,41.84,46.54,-89.11,-85.95,5.94,8.99,3.05,45.34,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.86,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S227 \- VISOTOR OFFICE_\{12131\},0.0,0.00,0.00,0.00,48.91,-87.53,7.47,1,1,1,46.54,51.27,-89.11,-85.95,5.94,8.99,3.05,45.54,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.92,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S228 \- HUDDLE_\{12124\},0.0,0.00,0.00,0.00,53.61,-87.53,7.46,1,1,1,51.27,55.95,-89.11,-85.95,5.94,8.99,3.05,45.13,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.79,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S229 \- BOOTH_\{12117\},0.0,0.00,0.00,0.00,57.22,-87.57,7.46,1,1,1,55.95,58.64,-89.11,-85.95,5.94,8.99,3.05,24.32,CeilingDiffuser,AdaptiveConvectionAlgorithm,7.97,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S230 \- OFFICE_\{12110\},0.0,0.00,0.00,0.00,56.68,-92.38,7.47,1,1,1,54.29,59.28,-93.96,-90.74,5.94,8.99,3.05,46.94,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.38,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S231 \- OFFICE_\{12103\},0.0,0.00,0.00,0.00,56.89,-95.49,7.46,1,1,1,54.29,59.68,-96.97,-93.96,5.94,8.99,3.05,47.76,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.65,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S232 \- OFFICE_\{12096\},0.0,0.00,0.00,0.00,57.01,-99.01,7.47,1,1,1,53.65,60.18,-100.84,-96.97,5.94,8.99,3.05,73.93,CeilingDiffuser,AdaptiveConvectionAlgorithm,24.22,19.92,19.92,0.00,10,0,0,Yes
 Zone Information, S233 \- EXECUTIVE OFFICE_\{12089\},0.0,0.00,0.00,0.00,24.71,-95.59,7.46,1,1,1,22.38,26.83,-98.78,-92.74,5.94,8.99,3.05,77.83,CeilingDiffuser,AdaptiveConvectionAlgorithm,25.50,30.23,19.55,10.69,9,1,0,Yes
 Zone Information, S233 \- OFFICE_\{12082\},0.0,0.00,0.00,0.00,26.39,-89.68,7.47,1,1,1,22.38,30.76,-92.74,-86.91,5.94,8.99,3.05,125.25,CeilingDiffuser,AdaptiveConvectionAlgorithm,41.04,17.78,17.78,0.00,13,0,0,Yes
 Zone Information, S287 \- ELEVATOR 3_\{12075\},0.0,0.00,0.00,0.00,36.01,-82.22,7.46,1,1,1,34.57,37.36,-85.95,-78.83,5.94,8.99,3.05,60.59,CeilingDiffuser,AdaptiveConvectionAlgorithm,19.85,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S295 \- STAIR 2_\{12068\},0.0,0.00,0.00,0.00,79.61,-82.38,7.47,1,1,1,77.68,81.55,-85.88,-78.89,5.94,8.99,3.05,82.72,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.01,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, S297 \- STAIR 4_\{12061\},0.0,0.00,0.00,0.00,32.67,-82.39,7.47,1,1,1,30.76,34.57,-85.95,-78.83,5.94,8.99,3.05,82.83,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.14,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, S301 \- CORRIDOR_\{12054\},0.0,0.00,0.00,0.00,59.14,-78.17,12.04,1,1,1,31.72,80.48,-83.00,-75.45,10.52,13.56,3.04,487.18,CeilingDiffuser,AdaptiveConvectionAlgorithm,160.03,18.13,18.13,0.00,29,0,0,Yes
 Zone Information, S302 \- MEN\'S RESTROOM_\{12047\},0.0,0.00,0.00,0.00,74.91,-82.22,12.04,1,1,1,72.06,77.69,-85.92,-78.89,10.52,13.56,3.04,116.41,CeilingDiffuser,AdaptiveConvectionAlgorithm,38.16,0.00,0.00,0.00,14,0,0,Yes
 Zone Information, S303 \- WOMEN\'S RESTROOM_\{12040\},0.0,0.00,0.00,0.00,68.14,-81.67,12.04,1,1,1,63.09,72.06,-85.92,-78.74,10.52,13.56,3.04,141.78,CeilingDiffuser,AdaptiveConvectionAlgorithm,46.58,0.00,0.00,0.00,16,0,0,Yes
 Zone Information, S305 \- ELECTRIC_\{12033\},0.0,0.00,0.00,0.00,64.12,-83.70,12.04,1,1,1,61.47,66.63,-85.92,-81.35,10.52,13.56,3.04,61.23,CeilingDiffuser,AdaptiveConvectionAlgorithm,20.12,0.00,0.00,0.00,14,0,0,Yes
 Zone Information, S308 \- AV_\{12026\},0.0,0.00,0.00,0.00,59.33,-82.57,12.04,1,1,1,57.16,61.47,-85.92,-78.76,10.52,13.56,3.04,83.53,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.44,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, S309 \- BREAK ROOM_\{12019\},0.0,0.00,0.00,0.00,53.94,-82.80,12.04,1,1,1,49.95,58.06,-86.16,-78.76,10.52,13.56,3.04,167.79,CeilingDiffuser,AdaptiveConvectionAlgorithm,55.09,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, S314 \- OPEN OFFICE_\{12012\},0.0,0.00,0.00,0.00,83.98,-85.77,12.04,1,1,1,80.35,89.85,-99.30,-75.45,10.52,13.56,3.04,522.34,CeilingDiffuser,AdaptiveConvectionAlgorithm,171.58,89.71,79.25,10.47,17,2,0,Yes
 Zone Information, S315 \- CONFERENCE_\{12005\},0.0,0.00,0.00,0.00,87.65,-78.62,12.04,1,1,1,85.44,89.85,-81.78,-75.45,10.52,13.56,3.04,84.91,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.89,32.65,32.65,0.00,6,0,0,Yes
 Zone Information, S317 INTERIOR 1 \- OPEN OFFICE_\{11991\},0.0,0.00,0.00,0.00,41.55,-90.63,12.04,1,1,1,30.49,55.88,-93.80,-85.94,10.52,13.56,3.04,376.73,CeilingDiffuser,AdaptiveConvectionAlgorithm,123.70,0.00,0.00,0.00,18,0,0,Yes
 Zone Information, S317 INTERIOR \- OPEN OFFICE_\{11998\},0.0,0.00,0.00,0.00,66.36,-90.46,12.04,1,1,1,54.99,81.75,-93.80,-85.66,10.52,13.56,3.04,400.20,CeilingDiffuser,AdaptiveConvectionAlgorithm,131.47,0.00,0.00,0.00,26,0,0,Yes
 Zone Information, S317 PERIMETER 1 \- OPEN OFFICE_\{11977\},0.0,0.00,0.00,0.00,44.41,-97.67,12.04,1,1,1,30.49,55.88,-100.84,-93.80,10.52,13.56,3.04,503.80,CeilingDiffuser,AdaptiveConvectionAlgorithm,165.51,77.39,30.70,46.68,13,6,0,Yes
 Zone Information, S317 PERIMETER \- OPEN OFFICE_\{11984\},0.0,0.00,0.00,0.00,68.37,-97.42,12.04,1,1,1,55.88,81.75,-100.83,-93.80,10.52,13.56,3.04,513.17,CeilingDiffuser,AdaptiveConvectionAlgorithm,168.59,78.83,32.20,46.63,17,6,0,Yes
 Zone Information, S319 \- BOOTH_\{11970\},0.0,0.00,0.00,0.00,78.84,-87.51,12.04,1,1,1,77.32,80.35,-89.10,-85.92,10.52,13.56,3.04,29.35,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.64,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S320 \- OFFICE_\{11963\},0.0,0.00,0.00,0.00,74.96,-87.51,12.04,1,1,1,72.61,77.32,-89.10,-85.92,10.52,13.56,3.04,45.61,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.98,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S321 \- OFFICE_\{11956\},0.0,0.00,0.00,0.00,70.26,-87.51,12.04,1,1,1,67.91,72.61,-89.10,-85.92,10.52,13.56,3.04,45.47,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.94,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S322 \- OFFICE_\{11949\},0.0,0.00,0.00,0.00,65.56,-87.51,12.04,1,1,1,63.21,67.91,-89.10,-85.92,10.52,13.56,3.04,45.47,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.94,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S323 \- OFFICE_\{11942\},0.0,0.00,0.00,0.00,60.78,-87.52,12.04,1,1,1,58.50,63.21,-89.10,-85.92,10.52,13.56,3.04,45.57,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.89,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S324 \- COPY ROOM_\{11935\},0.0,0.00,0.00,0.00,54.55,-87.56,12.04,1,1,1,53.60,55.88,-89.10,-85.94,10.52,13.56,3.04,17.44,CeilingDiffuser,AdaptiveConvectionAlgorithm,5.71,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S325 \- OFFICE_\{11928\},0.0,0.00,0.00,0.00,48.34,-87.52,12.04,1,1,1,46.00,50.69,-89.10,-85.94,10.52,13.56,3.04,45.25,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.80,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S326 \- BOOTH_\{11921\},0.0,0.00,0.00,0.00,52.15,-87.52,12.04,1,1,1,50.69,53.60,-89.10,-85.94,10.52,13.56,3.04,28.03,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.17,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S327 \- OFFICE_\{11914\},0.0,0.00,0.00,0.00,43.65,-87.52,12.04,1,1,1,41.30,46.00,-89.10,-85.94,10.52,13.56,3.04,45.31,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.82,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S328 \- OFFICE_\{11907\},0.0,0.00,0.00,0.00,38.95,-87.52,12.04,1,1,1,36.59,41.30,-89.10,-85.94,10.52,13.56,3.04,45.45,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.87,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S329 \- OFFICE_\{11900\},0.0,0.00,0.00,0.00,34.23,-87.52,12.04,1,1,1,31.88,36.59,-89.10,-85.94,10.52,13.56,3.04,45.42,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.85,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S333 \- OPEN OFFICE_\{11893\},0.0,0.00,0.00,0.00,27.74,-86.02,12.04,1,1,1,22.38,31.72,-99.28,-75.44,10.52,13.56,3.04,504.88,CeilingDiffuser,AdaptiveConvectionAlgorithm,165.81,83.69,62.52,21.17,19,3,0,Yes
 Zone Information, S334 \- CONFERENCE_\{11886\},0.0,0.00,0.00,0.00,24.61,-78.61,12.04,1,1,1,22.38,26.83,-81.77,-75.44,10.52,13.56,3.04,85.78,CeilingDiffuser,AdaptiveConvectionAlgorithm,28.18,32.77,32.77,0.00,6,0,0,Yes
 Zone Information, S335 \- OPEN OFFICE_\{11879\},0.0,0.00,0.00,0.00,41.42,-82.35,12.04,1,1,1,37.35,45.50,-85.94,-78.76,10.52,13.56,3.04,177.94,CeilingDiffuser,AdaptiveConvectionAlgorithm,58.41,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S335A \- STORAGE_\{11872\},0.0,0.00,0.00,0.00,47.71,-82.35,12.04,1,1,1,45.50,49.95,-85.94,-78.76,10.52,13.56,3.04,97.23,CeilingDiffuser,AdaptiveConvectionAlgorithm,31.94,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S387 \- ELEVATOR 3_\{11865\},0.0,0.00,0.00,0.00,35.91,-82.35,12.04,1,1,1,34.48,37.35,-85.94,-78.76,10.52,13.56,3.04,62.58,CeilingDiffuser,AdaptiveConvectionAlgorithm,20.56,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S395 \- STAIR 2_\{11858\},0.0,0.00,0.00,0.00,79.57,-82.41,12.04,1,1,1,77.69,81.44,-85.92,-78.89,10.52,13.56,3.04,80.21,CeilingDiffuser,AdaptiveConvectionAlgorithm,26.35,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S397 \- STAIR 4_\{11851\},0.0,0.00,0.00,0.00,32.62,-82.35,12.04,1,1,1,30.76,34.48,-85.94,-78.76,10.52,13.56,3.04,81.39,CeilingDiffuser,AdaptiveConvectionAlgorithm,26.67,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S4 \- MECH SHAFT 1_\{11844\},0.0,0.00,0.00,0.00,35.97,-84.13,16.62,1,1,1,34.52,37.41,-85.94,-82.32,15.09,18.14,3.05,31.80,CeilingDiffuser,AdaptiveConvectionAlgorithm,10.44,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S4 \- MECH SHAFT 2_\{11837\},0.0,0.00,0.00,0.00,49.42,-80.86,16.62,1,1,1,48.90,49.94,-82.97,-78.74,15.09,18.14,3.05,13.41,CeilingDiffuser,AdaptiveConvectionAlgorithm,4.38,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S4 \- MECH SHAFT 3_\{11830\},0.0,0.00,0.00,0.00,62.54,-84.43,16.62,1,1,1,61.50,63.58,-85.93,-82.94,15.09,18.14,3.05,18.90,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.20,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S4 \- MECHANICAL 4_\{11823\},0.0,0.00,0.00,0.00,72.19,-85.33,16.62,1,1,1,66.64,77.75,-85.93,-84.73,15.09,18.14,3.05,40.44,CeilingDiffuser,AdaptiveConvectionAlgorithm,13.18,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, S401 \- BATHROOM_\{11816\},0.0,0.00,0.00,0.00,74.88,-81.43,16.62,1,1,1,72.11,77.75,-84.73,-78.72,15.09,18.14,3.05,97.72,CeilingDiffuser,AdaptiveConvectionAlgorithm,32.06,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, S401 \- CORRIDOR_\{11809\},0.0,0.00,0.00,0.00,65.08,-79.36,16.62,1,1,1,30.62,85.49,-89.10,-75.45,15.09,18.14,3.05,664.72,CeilingDiffuser,AdaptiveConvectionAlgorithm,218.04,33.19,10.17,23.03,41,1,0,Yes
 Zone Information, S402 \- BATHROOM_\{11802\},0.0,0.00,0.00,0.00,69.42,-81.43,16.62,1,1,1,66.64,72.11,-84.73,-78.72,15.09,18.14,3.05,94.75,CeilingDiffuser,AdaptiveConvectionAlgorithm,31.00,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, S404 \- STORAGE_\{11795\},0.0,0.00,0.00,0.00,64.88,-80.02,16.62,1,1,1,63.12,66.64,-81.32,-78.72,15.09,18.14,3.05,27.89,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.07,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S405 \- ELECTRICAL_\{11788\},0.0,0.00,0.00,0.00,65.11,-83.62,16.62,1,1,1,63.58,66.64,-85.93,-81.32,15.09,18.14,3.05,43.03,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.11,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S408 \- AV/DF_\{11781\},0.0,0.00,0.00,0.00,59.40,-82.44,16.62,1,1,1,57.20,61.50,-85.93,-78.72,15.09,18.14,3.05,81.98,CeilingDiffuser,AdaptiveConvectionAlgorithm,26.75,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, S409 \- BREAKROOM_\{11774\},0.0,0.00,0.00,0.00,54.97,-83.63,16.62,1,1,1,49.94,58.51,-89.10,-78.74,15.09,18.14,3.05,198.01,CeilingDiffuser,AdaptiveConvectionAlgorithm,64.93,0.00,0.00,0.00,16,0,0,Yes
 Zone Information, S414 \- OFFICE_\{11767\},0.0,0.00,0.00,0.00,87.60,-79.12,16.62,1,1,1,85.40,89.85,-82.95,-75.45,15.09,18.14,3.05,101.55,CeilingDiffuser,AdaptiveConvectionAlgorithm,33.34,36.45,10.84,25.60,7,2,0,Yes
 Zone Information, S415 \- CONFERENCE_\{11760\},0.0,0.00,0.00,0.00,87.91,-89.16,16.62,1,1,1,85.49,89.85,-92.08,-85.41,15.09,18.14,3.05,87.47,CeilingDiffuser,AdaptiveConvectionAlgorithm,28.72,18.61,5.12,13.48,9,1,0,Yes
 Zone Information, S416 \- PANTRY_\{11753\},0.0,0.00,0.00,0.00,87.62,-84.18,16.61,1,1,1,85.40,89.85,-85.41,-82.95,15.09,18.14,3.05,33.27,CeilingDiffuser,AdaptiveConvectionAlgorithm,10.92,7.50,2.22,5.29,7,1,0,Yes
 Zone Information, S417 \- OFFICE_\{11746\},0.0,0.00,0.00,0.00,87.76,-94.91,16.61,1,1,1,85.49,89.85,-98.77,-91.51,15.09,18.14,3.05,85.61,CeilingDiffuser,AdaptiveConvectionAlgorithm,28.10,33.62,17.54,16.08,8,3,0,Yes
 Zone Information, S418A \- OPEN OFFICE_\{11739\},0.0,0.00,0.00,0.00,42.62,-95.55,16.62,1,1,1,26.76,59.79,-100.84,-89.10,15.09,18.14,3.05,1087.88,CeilingDiffuser,AdaptiveConvectionAlgorithm,357.02,101.05,31.27,69.79,23,10,0,Yes
 Zone Information, S418B \- OPEN OFFICE_\{11732\},0.0,0.00,0.00,0.00,73.17,-95.64,16.62,1,1,1,58.51,85.51,-100.82,-89.10,15.09,18.14,3.05,857.89,CeilingDiffuser,AdaptiveConvectionAlgorithm,281.56,78.75,24.49,54.26,19,8,0,Yes
 Zone Information, S419 \- COPY_\{11725\},0.0,0.00,0.00,0.00,80.97,-87.51,16.62,1,1,1,80.34,81.60,-89.10,-85.93,15.09,18.14,3.05,12.17,CeilingDiffuser,AdaptiveConvectionAlgorithm,3.97,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S420 \- BOOTH_\{11718\},0.0,0.00,0.00,0.00,78.81,-87.52,16.62,1,1,1,77.28,80.34,-89.10,-85.93,15.09,18.14,3.05,29.63,CeilingDiffuser,AdaptiveConvectionAlgorithm,9.73,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S421 \- OFFICE_\{11711\},0.0,0.00,0.00,0.00,74.95,-87.51,16.61,1,1,1,72.62,77.28,-89.10,-85.93,15.09,18.14,3.05,44.98,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.77,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S422 \- OFFICE_\{11704\},0.0,0.00,0.00,0.00,70.27,-87.52,16.62,1,1,1,67.92,72.62,-89.10,-85.93,15.09,18.14,3.05,45.52,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.89,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S423 \- OFFICE_\{11697\},0.0,0.00,0.00,0.00,65.57,-87.51,16.62,1,1,1,63.23,67.92,-89.10,-85.93,15.09,18.14,3.05,45.33,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.86,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S424 \- OFFICE_\{11690\},0.0,0.00,0.00,0.00,60.87,-87.51,16.62,1,1,1,58.51,63.23,-89.10,-85.93,15.09,18.14,3.05,45.63,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.93,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S425 \- COPY_\{11683\},0.0,0.00,0.00,0.00,54.56,-87.60,16.62,1,1,1,53.60,55.85,-89.10,-85.91,15.09,18.14,3.05,17.61,CeilingDiffuser,AdaptiveConvectionAlgorithm,5.70,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S426 \- OFFICE_\{11676\},0.0,0.00,0.00,0.00,51.26,-87.51,16.62,1,1,1,48.92,53.60,-89.10,-85.91,15.09,18.14,3.05,45.53,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.82,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S428 \- BOOTH_\{11669\},0.0,0.00,0.00,0.00,37.19,-87.52,16.61,1,1,1,36.24,38.15,-89.10,-85.94,15.09,18.14,3.05,18.45,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.06,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S429 \- OFFICE_\{11662\},0.0,0.00,0.00,0.00,46.56,-80.33,16.62,1,1,1,44.21,48.90,-81.92,-78.74,15.09,18.14,3.05,45.36,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.79,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S430 \- OFFICE_\{11655\},0.0,0.00,0.00,0.00,41.85,-80.33,16.62,1,1,1,39.50,44.21,-81.92,-78.74,15.09,18.14,3.05,45.54,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.85,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S431 \- OFFICE_\{11648\},0.0,0.00,0.00,0.00,33.89,-87.52,16.61,1,1,1,31.55,36.24,-89.10,-85.94,15.09,18.14,3.05,45.15,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.82,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S431 \- STORAGE_\{11641\},0.0,0.00,0.00,0.00,38.45,-80.33,16.62,1,1,1,37.41,39.50,-81.92,-78.74,15.09,18.14,3.05,20.30,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.62,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S433 \- CONFERENCE_\{11634\},0.0,0.00,0.00,0.00,24.62,-95.22,16.62,1,1,1,22.38,26.76,-98.76,-91.97,15.09,18.14,3.05,86.48,CeilingDiffuser,AdaptiveConvectionAlgorithm,28.39,32.36,19.13,13.23,6,3,0,Yes
 Zone Information, S434 \- OPEN OFFICE_\{11627\},0.0,0.00,0.00,0.00,27.61,-83.06,16.62,1,1,1,22.38,31.55,-91.97,-75.44,15.09,18.14,3.05,421.48,CeilingDiffuser,AdaptiveConvectionAlgorithm,138.37,72.99,26.45,46.55,16,2,0,Yes
 Zone Information, S439 \- OPEN OFFICE_\{11620\},0.0,0.00,0.00,0.00,43.94,-85.34,16.62,1,1,1,37.41,49.94,-89.10,-81.92,15.09,18.14,3.05,253.76,CeilingDiffuser,AdaptiveConvectionAlgorithm,83.31,0.00,0.00,0.00,19,0,0,Yes
 Zone Information, S487 \- ELEVATOR 3 SHAFT_\{11613\},0.0,0.00,0.00,0.00,35.97,-80.53,16.62,1,1,1,34.52,37.41,-82.32,-78.74,15.09,18.14,3.05,31.57,CeilingDiffuser,AdaptiveConvectionAlgorithm,10.30,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S495 \- STAIR 2_\{11606\},0.0,0.00,0.00,0.00,79.67,-82.32,16.62,1,1,1,77.75,81.60,-85.93,-78.72,15.09,18.14,3.05,84.50,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.73,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, S496 \- STAIR 4_\{11599\},0.0,0.00,0.00,0.00,32.57,-82.33,16.62,1,1,1,30.62,34.52,-85.94,-78.74,15.09,18.14,3.05,85.42,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.98,0.00,0.00,0.00,10,0,0,Yes
 Zone Information, S501 \- CORRIDOR_\{11592\},0.0,0.00,0.00,0.00,60.83,-77.63,21.19,1,1,1,31.70,80.51,-79.62,-75.45,19.66,22.71,3.05,471.85,CeilingDiffuser,AdaptiveConvectionAlgorithm,154.74,110.97,110.97,0.00,38,0,0,Yes
 Zone Information, S502 \- MEN\'S RESTROOM_\{11585\},0.0,0.00,0.00,0.00,74.82,-81.98,21.19,1,1,1,72.10,77.69,-85.97,-78.82,19.66,22.71,3.05,116.38,CeilingDiffuser,AdaptiveConvectionAlgorithm,38.06,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, S503 \- WOMEN\'S RESTROOM_\{11578\},0.0,0.00,0.00,0.00,69.41,-82.06,21.19,1,1,1,66.63,72.10,-85.97,-78.82,19.66,22.71,3.05,113.92,CeilingDiffuser,AdaptiveConvectionAlgorithm,37.23,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, S504 \-VESTIBULE_\{11571\},0.0,0.00,0.00,0.00,55.28,-82.94,21.19,1,1,1,52.83,58.04,-86.17,-78.82,19.66,22.71,3.05,104.33,CeilingDiffuser,AdaptiveConvectionAlgorithm,34.11,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S505 \- ELECTRIC ROOM_\{11564\},0.0,0.00,0.00,0.00,65.10,-83.64,21.19,1,1,1,63.58,66.63,-85.97,-81.31,19.66,22.71,3.05,43.19,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.15,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S506 \- VESTIBULE_\{11557\},0.0,0.00,0.00,0.00,62.53,-80.95,21.19,1,1,1,61.51,63.58,-82.86,-78.82,19.66,22.71,3.05,21.99,CeilingDiffuser,AdaptiveConvectionAlgorithm,7.20,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S507 \- JANITOR_\{11550\},0.0,0.00,0.00,0.00,62.54,-84.41,21.19,1,1,1,61.51,63.58,-85.97,-82.86,19.66,22.71,3.05,19.59,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.33,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S508 \- AV_\{11543\},0.0,0.00,0.00,0.00,59.40,-82.55,21.19,1,1,1,57.16,61.51,-85.97,-78.82,19.66,22.71,3.05,84.62,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.59,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, S509 \- ELEVATOR MACHINEROOM_\{11536\},0.0,0.00,0.00,0.00,64.88,-80.07,21.19,1,1,1,63.12,66.63,-81.31,-78.82,19.66,22.71,3.05,26.72,CeilingDiffuser,AdaptiveConvectionAlgorithm,8.76,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S510 \- BREAKROOM_\{11529\},0.0,0.00,0.00,0.00,50.87,-82.39,21.18,1,1,1,48.92,52.83,-85.97,-78.82,19.66,22.71,3.05,85.03,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.90,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S511 \- OFFICE_\{11522\},0.0,0.00,0.00,0.00,46.58,-87.55,21.19,1,1,1,44.24,48.92,-89.13,-85.97,19.66,22.71,3.05,45.10,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.78,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S515 \- CONFERENCE ROOM_\{11515\},0.0,0.00,0.00,0.00,87.64,-78.63,21.19,1,1,1,85.42,89.85,-81.80,-75.45,19.66,22.71,3.05,85.68,CeilingDiffuser,AdaptiveConvectionAlgorithm,28.11,32.88,32.88,0.00,6,0,0,Yes
 Zone Information, S516 \- OPENOFFICE_\{11508\},0.0,0.00,0.00,0.00,84.02,-88.09,21.19,1,1,1,79.14,89.85,-99.57,-75.45,19.66,22.71,3.05,409.07,CeilingDiffuser,AdaptiveConvectionAlgorithm,134.20,64.18,64.18,0.00,30,0,0,Yes
 Zone Information, S517 \- EXECUTIVE OFFICE_\{11501\},0.0,0.00,0.00,0.00,87.96,-94.63,21.19,1,1,1,85.51,89.85,-98.77,-91.51,19.66,22.71,3.05,84.19,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.62,33.62,33.62,0.00,8,0,0,Yes
 Zone Information, S518 \- OFFICE_\{11494\},0.0,0.00,0.00,0.00,81.49,-92.39,21.19,1,1,1,79.14,83.84,-93.96,-90.82,19.66,22.71,3.05,44.98,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.76,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S519 \- OFFICE_\{11487\},0.0,0.00,0.00,0.00,81.49,-95.56,21.18,1,1,1,79.14,83.84,-97.16,-93.96,19.66,22.71,3.05,45.90,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.06,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S520 \- OFFICE_\{11480\},0.0,0.00,0.00,0.00,76.79,-92.39,21.19,1,1,1,74.43,79.14,-93.96,-90.82,19.66,22.71,3.05,44.98,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.76,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S521 \- OFFICE_\{11473\},0.0,0.00,0.00,0.00,76.79,-95.56,21.19,1,1,1,74.43,79.14,-97.16,-93.96,19.66,22.71,3.05,45.90,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.06,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S523 \- OFFICE_\{11466\},0.0,0.00,0.00,0.00,79.69,-87.55,21.19,1,1,1,77.24,82.14,-89.13,-85.97,19.66,22.71,3.05,47.25,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.50,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, S524 \- OFFICE_\{11459\},0.0,0.00,0.00,0.00,74.91,-87.55,21.18,1,1,1,72.59,77.24,-89.13,-85.97,19.66,22.71,3.05,44.80,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.70,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S525 \- OFFICE_\{11452\},0.0,0.00,0.00,0.00,70.24,-87.55,21.19,1,1,1,67.88,72.59,-89.13,-85.97,19.66,22.71,3.05,45.32,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.87,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S526 \- OFFICE_\{11445\},0.0,0.00,0.00,0.00,65.54,-87.55,21.19,1,1,1,63.20,67.88,-89.13,-85.97,19.66,22.71,3.05,45.10,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.71,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S527 \- OFFICE_\{11438\},0.0,0.00,0.00,0.00,60.84,-87.55,21.19,1,1,1,58.48,63.20,-89.13,-85.97,19.66,22.71,3.05,45.42,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.71,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S528A INTERIOR \- OPEN OFFICE_\{11431\},0.0,0.00,0.00,0.00,64.83,-90.83,21.19,1,1,1,52.46,79.14,-95.03,-85.70,19.66,22.71,3.05,449.02,CeilingDiffuser,AdaptiveConvectionAlgorithm,147.32,0.00,0.00,0.00,22,0,0,Yes
 Zone Information, S528A PERIMETER \- OPEN OFFICE_\{11424\},0.0,0.00,0.00,0.00,66.47,-98.12,21.19,1,1,1,52.46,79.14,-100.84,-95.03,19.66,22.71,3.05,412.18,CeilingDiffuser,AdaptiveConvectionAlgorithm,135.23,81.52,34.88,46.64,12,6,0,Yes
 Zone Information, S528B INTERIOR \- OPEN OFFICE_\{11417\},0.0,0.00,0.00,0.00,42.04,-91.66,21.18,1,1,1,33.09,52.46,-95.03,-89.12,19.66,22.71,3.05,287.87,CeilingDiffuser,AdaptiveConvectionAlgorithm,94.45,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, S528B PERIMETER \- OPEN OFFICE_\{11410\},0.0,0.00,0.00,0.00,42.11,-98.05,21.19,1,1,1,33.09,52.46,-100.84,-95.03,19.66,22.71,3.05,283.71,CeilingDiffuser,AdaptiveConvectionAlgorithm,93.08,59.23,28.10,31.14,10,4,0,Yes
 Zone Information, S529 \- COPY ROOM_\{11403\},0.0,0.00,0.00,0.00,54.57,-87.67,21.19,1,1,1,53.63,55.87,-89.13,-85.97,19.66,22.71,3.05,17.66,CeilingDiffuser,AdaptiveConvectionAlgorithm,5.74,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S530 \- OFFICE_\{11396\},0.0,0.00,0.00,0.00,51.27,-87.55,21.19,1,1,1,48.92,53.63,-89.13,-85.97,19.66,22.71,3.05,45.30,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.77,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S531 \- OPEN OFFICE_\{11389\},0.0,0.00,0.00,0.00,40.53,-85.60,21.19,1,1,1,37.34,44.24,-89.13,-81.95,19.66,22.71,3.05,150.92,CeilingDiffuser,AdaptiveConvectionAlgorithm,49.49,0.00,0.00,0.00,12,0,0,Yes
 Zone Information, S532 \- CONFERENCE_\{11382\},0.0,0.00,0.00,0.00,46.68,-82.35,21.19,1,1,1,44.24,48.92,-85.97,-78.82,19.66,22.71,3.05,102.02,CeilingDiffuser,AdaptiveConvectionAlgorithm,33.37,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, S533 \- OFFICE_\{11375\},0.0,0.00,0.00,0.00,41.86,-80.39,21.19,1,1,1,39.48,44.24,-81.95,-78.82,19.66,22.71,3.05,45.49,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.76,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S535 \- STORAGE_\{11368\},0.0,0.00,0.00,0.00,38.41,-80.38,21.19,1,1,1,37.34,39.48,-81.95,-78.82,19.66,22.71,3.05,20.49,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.64,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S536 \- BOOTH_\{11361\},0.0,0.00,0.00,0.00,36.36,-87.54,21.19,1,1,1,35.37,37.34,-89.12,-85.97,19.66,22.71,3.05,18.86,CeilingDiffuser,AdaptiveConvectionAlgorithm,6.15,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S537 \- OFFICE_\{11354\},0.0,0.00,0.00,0.00,33.04,-87.54,21.19,1,1,1,30.70,35.37,-89.12,-85.97,19.66,22.71,3.05,44.90,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.65,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S538 \- OFFICE_\{11347\},0.0,0.00,0.00,0.00,35.45,-92.39,21.19,1,1,1,33.09,37.80,-93.99,-90.79,19.66,22.71,3.05,45.91,CeilingDiffuser,AdaptiveConvectionAlgorithm,15.06,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S539 \- OFFICE_\{11340\},0.0,0.00,0.00,0.00,35.45,-95.58,21.19,1,1,1,33.09,37.80,-97.17,-93.99,19.66,22.71,3.05,45.58,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.95,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S540 \- OFFICE_\{11333\},0.0,0.00,0.00,0.00,30.70,-92.34,21.19,1,1,1,28.41,33.09,-93.99,-90.79,19.66,22.71,3.05,45.70,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.99,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, S541 \- OFFICE_\{11326\},0.0,0.00,0.00,0.00,30.75,-95.58,21.18,1,1,1,28.41,33.09,-97.17,-93.99,19.66,22.71,3.05,45.38,CeilingDiffuser,AdaptiveConvectionAlgorithm,14.89,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, S544 \- EXECUTIVE OFFICE_\{11319\},0.0,0.00,0.00,0.00,24.62,-95.22,21.19,1,1,1,22.38,26.76,-98.76,-91.97,19.66,22.71,3.05,86.54,CeilingDiffuser,AdaptiveConvectionAlgorithm,28.39,32.36,21.68,10.69,6,1,0,Yes
 Zone Information, S545 \- EXECUTIVE OFFICE_\{11312\},0.0,0.00,0.00,0.00,24.63,-78.61,21.18,1,1,1,22.38,26.88,-81.78,-75.44,19.66,22.71,3.05,87.01,CeilingDiffuser,AdaptiveConvectionAlgorithm,28.55,33.06,33.06,0.00,7,0,0,Yes
 Zone Information, S546 INTERIOR \- OPEN OFFICE_\{11305\},0.0,0.00,0.00,0.00,29.47,-87.77,21.19,1,1,1,26.76,33.09,-99.56,-75.44,19.66,22.71,3.05,273.49,CeilingDiffuser,AdaptiveConvectionAlgorithm,89.73,35.06,35.06,0.00,26,0,0,Yes
 Zone Information, S546 PERIMETER \- OPEN OFFICE_\{11298\},0.0,0.00,0.00,0.00,24.57,-86.88,21.19,1,1,1,22.38,26.76,-91.97,-81.78,19.66,22.71,3.05,135.73,CeilingDiffuser,AdaptiveConvectionAlgorithm,44.53,31.08,31.08,0.00,6,0,0,Yes
 Zone Information, S586 \- ELEVATOR SHAFT_\{11291\},0.0,0.00,0.00,0.00,67.12,-74.33,21.19,1,1,1,63.57,70.67,-75.74,-72.92,19.66,22.71,3.05,61.20,CeilingDiffuser,AdaptiveConvectionAlgorithm,20.06,60.51,60.51,0.00,6,0,0,Yes
 Zone Information, S587 \- ELEVATOR 3_\{11284\},0.0,0.00,0.00,0.00,35.93,-82.39,21.19,1,1,1,34.53,37.34,-85.97,-78.82,19.66,22.71,3.05,61.23,CeilingDiffuser,AdaptiveConvectionAlgorithm,20.01,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S595 \- STAIR 2_\{11277\},0.0,0.00,0.00,0.00,79.62,-82.39,21.19,1,1,1,77.69,81.55,-85.97,-78.82,19.66,22.71,3.05,84.15,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.48,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, S597 \- STAIR 4_\{11270\},0.0,0.00,0.00,0.00,32.61,-82.39,21.19,1,1,1,30.70,34.53,-85.97,-78.82,19.66,22.71,3.05,83.52,CeilingDiffuser,AdaptiveConvectionAlgorithm,27.20,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, THERMAL ZONE 1,0.0,0.00,0.00,0.00,51.38,-34.51,9.75,1,1,1,10.96,91.68,-55.81,-12.14,8.99,10.52,1.53,2882.75,TARP,AdaptiveConvectionAlgorithm,1889.26,241.08,241.08,0.00,161,0,0,Yes
 Zone Information, THERMAL ZONE 2,0.0,0.00,0.00,0.00,56.39,-87.71,9.75,1,1,1,22.38,89.85,-100.84,-75.44,8.99,10.52,1.53,2499.10,TARP,AdaptiveConvectionAlgorithm,1638.44,207.94,207.94,0.00,159,0,0,Yes
 Zone Information, THERMAL ZONE 3,0.0,0.00,0.00,0.00,52.27,-34.18,14.32,1,1,1,10.96,91.68,-55.81,-12.14,13.56,15.09,1.53,2884.34,TARP,AdaptiveConvectionAlgorithm,1889.23,241.14,241.14,0.00,178,0,0,Yes
 Zone Information, THERMAL ZONE 4,0.0,0.00,0.00,0.00,56.63,-87.52,14.32,1,1,1,22.38,89.85,-100.84,-75.44,13.56,15.09,1.53,2500.89,TARP,AdaptiveConvectionAlgorithm,1638.45,207.94,207.94,0.00,126,0,0,Yes
 Zone Information, THERMAL ZONE 5,0.0,0.00,0.00,0.00,53.83,-59.66,18.90,1,1,1,10.96,91.68,-100.84,-12.14,18.14,19.66,1.52,7136.79,TARP,AdaptiveConvectionAlgorithm,4699.86,532.77,532.77,0.00,375,0,0,Yes
 Zone Information, THERMAL ZONE 6,0.0,0.00,0.00,0.00,53.78,-59.27,23.47,1,1,1,10.96,91.68,-100.84,-12.14,22.71,24.23,1.52,5940.65,TARP,AdaptiveConvectionAlgorithm,3903.16,639.45,639.45,0.00,259,0,0,Yes
 Zone Information, THERMAL ZONE 7,0.0,0.00,0.00,0.00,67.12,-74.33,23.47,1,1,1,63.57,70.67,-75.74,-72.92,22.71,24.23,1.52,30.56,TARP,AdaptiveConvectionAlgorithm,20.08,30.16,30.16,0.00,7,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, A100 RECEPTION_\{13822\},40.15,4.3,9.290,0.108,10.764,4.306,0.000,0.000,0.000,0.000,15.069,No
 Zone Internal Gains Nominal, A220 \- ATRIUM_\{13815\},1281.12,137.9,9.290,0.108,10.764,4.306,0.000,0.000,0.000,0.000,15.069,No
 Zone Internal Gains Nominal, A320 \- ATRIUM_\{13808\},1281.10,137.9,9.290,0.108,10.764,4.306,0.000,0.000,0.000,0.000,15.069,No
 Zone Internal Gains Nominal, A420 \- ATRIUM_\{13801\},1281.11,137.9,9.290,0.108,7.266,4.306,0.000,0.000,0.000,0.000,11.571,No
 Zone Internal Gains Nominal, A500A \- STORAGE_\{13794\},20.32,0.0,N/A,0.000,3.342,0.000,0.000,0.000,0.000,0.000,3.342,No
 Zone Internal Gains Nominal, A501 \- BRIDGE_\{13787\},355.14,38.2,9.290,0.108,7.266,4.306,0.000,0.000,0.000,0.000,11.571,No
 Zone Internal Gains Nominal, LEVEL 1\.2 SPACE_\{13780\},1394.23,0.0,N/A,0.000,7.104,0.000,0.000,0.000,0.000,0.000,7.104,No
 Zone Internal Gains Nominal, N101 \- PRE\-FUNCTION_\{13773\},354.42,0.0,N/A,0.000,7.104,0.000,0.000,0.000,0.000,0.000,7.104,No
 Zone Internal Gains Nominal, N102 \- CONFERENCE_\{13766\},600.11,323.0,1.858,0.538,11.517,10.764,0.000,0.000,0.000,0.000,22.281,No
 Zone Internal Gains Nominal, N102A \- STORAGE_\{13759\},11.85,0.0,N/A,0.000,10.441,0.000,0.000,0.000,0.000,0.000,10.441,No
 Zone Internal Gains Nominal, N103 \- JANITOR_\{13752\},9.79,0.0,N/A,0.000,10.441,0.000,0.000,0.000,0.000,0.000,10.441,No
 Zone Internal Gains Nominal, N104 \- BUSINESS CENTER_\{13745\},79.78,42.9,1.858,0.538,11.517,10.764,0.000,0.000,0.000,0.000,22.281,No
 Zone Internal Gains Nominal, N104A \- GREENROOM_\{13738\},14.95,8.0,1.858,0.538,11.517,10.764,0.000,0.000,0.000,0.000,22.281,No
 Zone Internal Gains Nominal, N104B \- LUGGAGE STORAGE_\{13731\},12.33,0.0,N/A,0.000,10.441,0.000,0.000,0.000,0.000,0.000,10.441,No
 Zone Internal Gains Nominal, N104D \- STORAGE_\{13724\},17.31,0.0,N/A,0.000,10.441,0.000,0.000,0.000,0.000,0.000,10.441,No
 Zone Internal Gains Nominal, N105/106 \- RESTROOM_\{13716\},88.03,0.0,N/A,0.000,9.149,4.306,0.000,0.000,0.000,0.000,13.455,No
 Zone Internal Gains Nominal, N107 \- AV/IDF_\{13709\},32.62,1.4,23.226,4.306E-002,14.316,215.278,0.000,0.000,0.000,0.000,229.594,No
 Zone Internal Gains Nominal, N108/109 \- RESTROOM_\{13701\},94.65,0.0,N/A,0.000,9.149,4.306,0.000,0.000,0.000,0.000,13.455,No
 Zone Internal Gains Nominal, N110 \- CORRIDOR_\{13694\},66.25,0.0,N/A,0.000,7.104,0.000,0.000,0.000,0.000,0.000,7.104,No
 Zone Internal Gains Nominal, N111 \- ELEC_\{13687\},29.16,0.0,N/A,0.000,4.628,53.820,0.000,0.000,0.000,0.000,58.448,No
 Zone Internal Gains Nominal, N112 \- WATER HEATER_\{13680\},22.89,0.0,N/A,0.000,4.628,53.820,0.000,0.000,0.000,0.000,58.448,No
 Zone Internal Gains Nominal, N113 \- MECHANICAL_\{13673\},83.19,0.0,N/A,0.000,4.628,53.820,0.000,0.000,0.000,0.000,58.448,No
 Zone Internal Gains Nominal, N114 \- STORAGE_\{13666\},130.68,0.0,N/A,0.000,4.951,0.000,0.000,0.000,0.000,0.000,4.951,No
 Zone Internal Gains Nominal, N115 \- CORRIDOR_\{13659\},213.63,0.0,N/A,0.000,7.104,0.000,0.000,0.000,0.000,0.000,7.104,No
 Zone Internal Gains Nominal, N116 \- STORAGE_\{13652\},15.32,0.0,N/A,0.000,10.441,0.000,0.000,0.000,0.000,0.000,10.441,No
 Zone Internal Gains Nominal, N189/198_ELEV_STAIR_5_\{13645\},35.93,0.0,N/A,0.000,6.243,0.000,0.000,0.000,0.000,0.000,6.243,No
 Zone Internal Gains Nominal, N199 \- STAIR 6_\{13638\},17.78,0.0,N/A,0.000,6.243,0.000,0.000,0.000,0.000,0.000,6.243,No
 Zone Internal Gains Nominal, N201 \- CORRIDOR_\{13631\},182.99,0.0,N/A,0.000,4.795,0.000,0.000,0.000,0.000,0.000,4.795,No
 Zone Internal Gains Nominal, N203 \- WOMEN\'S RESTROOM_\{13580\},51.85,0.0,N/A,0.000,6.176,4.306,0.000,0.000,0.000,0.000,10.481,No
 Zone Internal Gains Nominal, N204 \- MEN\'S RESTROOM_\{13616\},42.45,0.0,N/A,0.000,6.176,4.306,0.000,0.000,0.000,0.000,10.481,No
 Zone Internal Gains Nominal, N205 \- ELECTRIC ROOM_\{13609\},12.37,0.0,N/A,0.000,3.124,53.820,0.000,0.000,0.000,0.000,56.944,No
 Zone Internal Gains Nominal, N206 \- JANITOR_\{13602\},9.68,0.0,N/A,0.000,7.048,0.000,0.000,0.000,0.000,0.000,7.048,No
 Zone Internal Gains Nominal, N209 \- A/V_\{13595\},21.48,0.9,23.226,4.306E-002,9.663,215.278,0.000,0.000,0.000,0.000,224.942,No
 Zone Internal Gains Nominal, N210 \- MDF_\{13588\},56.05,2.4,23.226,4.306E-002,9.663,215.278,0.000,0.000,0.000,0.000,224.942,No
 Zone Internal Gains Nominal, N211 \- MECHANICAL ROOM_\{13573\},50.71,0.0,N/A,0.000,3.124,53.820,0.000,0.000,0.000,0.000,56.944,No
 Zone Internal Gains Nominal, N213 \- STAFF OFFICE_\{13566\},11.60,0.6,18.581,5.382E-002,6.757,8.073,0.000,0.000,0.000,0.000,14.830,No
 Zone Internal Gains Nominal, N214 \- CONFERENCE_\{13559\},61.92,33.3,1.858,0.538,7.774,10.764,0.000,0.000,0.000,0.000,18.538,No
 Zone Internal Gains Nominal, N215 \- CORRIDOR_\{13552\},119.17,0.0,N/A,0.000,4.795,0.000,0.000,0.000,0.000,0.000,4.795,No
 Zone Internal Gains Nominal, N216 \- MULTIPURPOSE_\{13545\},66.53,35.8,1.858,0.538,7.774,10.764,0.000,0.000,0.000,0.000,18.538,No
 Zone Internal Gains Nominal, N217 \- VESTIBULE_\{13538\},39.31,4.2,9.290,0.108,7.266,4.306,0.000,0.000,0.000,0.000,11.571,No
 Zone Internal Gains Nominal, N218 \- VISITOR OFFICE_\{13531\},7.73,0.4,18.581,5.382E-002,6.757,8.073,0.000,0.000,0.000,0.000,14.830,No
 Zone Internal Gains Nominal, N219 \- VISITOR OFFICE_\{13524\},7.53,0.4,18.581,5.382E-002,6.757,8.073,0.000,0.000,0.000,0.000,14.830,No
 Zone Internal Gains Nominal, N220 \- CONFERENCE ROOM_\{13624\},75.40,40.6,1.858,0.538,7.774,10.764,0.000,0.000,0.000,0.000,18.538,No
 Zone Internal Gains Nominal, N221 \- PANTRY_\{13517\},22.40,24.1,0.929,1.076,4.577,37.674,0.000,0.000,0.000,0.000,42.251,No
 Zone Internal Gains Nominal, N225 \- STORAGE_\{13510\},6.30,0.0,N/A,0.000,7.048,0.000,0.000,0.000,0.000,0.000,7.048,No
 Zone Internal Gains Nominal, N226 \- CORRIDOR_\{13503\},23.13,0.0,N/A,0.000,4.795,0.000,0.000,0.000,0.000,0.000,4.795,No
 Zone Internal Gains Nominal, N227 \- A/V_\{13496\},8.00,0.3,23.226,4.306E-002,9.663,215.278,0.000,0.000,0.000,0.000,224.942,No
 Zone Internal Gains Nominal, N230 \- CUSTEXP \- VRF4_\{13489\},91.35,9.8,9.290,0.108,7.266,4.306,0.000,0.000,0.000,0.000,11.571,No
 Zone Internal Gains Nominal, N231 \- CUSTEXP AHU_\{13482\},212.02,22.8,9.290,0.108,7.266,4.306,0.000,0.000,0.000,0.000,11.571,No
 Zone Internal Gains Nominal, N232 \- CUSTEXP \- WSHP_\{13475\},299.03,32.2,9.290,0.108,7.266,4.306,0.000,0.000,0.000,0.000,11.571,No
 Zone Internal Gains Nominal, N233 \- CUSTEXP \- VRF1_\{13468\},91.41,9.8,9.290,0.108,7.266,4.306,0.000,0.000,0.000,0.000,11.571,No
 Zone Internal Gains Nominal, N234 \- CUSTEXP \- VRF 2_\{13461\},97.24,10.5,9.290,0.108,7.266,4.306,0.000,0.000,0.000,0.000,11.571,No
 Zone Internal Gains Nominal, N235 \- CUSTEXP \- VRF3_\{13454\},159.29,17.1,9.290,0.108,7.266,4.306,0.000,0.000,0.000,0.000,11.571,No
 Zone Internal Gains Nominal, N289 \- ELEVATOR 5_\{13447\},11.13,0.0,N/A,0.000,4.214,0.000,0.000,0.000,0.000,0.000,4.214,No
 Zone Internal Gains Nominal, N298 \- STAIR 5_\{13440\},26.56,0.0,N/A,0.000,4.214,0.000,0.000,0.000,0.000,0.000,4.214,No
 Zone Internal Gains Nominal, N299 \- STAIR 6_\{13433\},24.49,0.0,N/A,0.000,4.214,0.000,0.000,0.000,0.000,0.000,4.214,No
 Zone Internal Gains Nominal, N301 \- CORRIDOR_\{13426\},216.43,0.0,N/A,0.000,4.795,0.000,0.000,0.000,0.000,0.000,4.795,No
 Zone Internal Gains Nominal, N302 \- JANITOR\'S ROOM_\{13419\},11.52,0.0,N/A,0.000,7.048,0.000,0.000,0.000,0.000,0.000,7.048,No
 Zone Internal Gains Nominal, N303 \- WOMEN\'S RESTROOM_\{13412\},36.14,9.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N304 \- MEN\'S RESTROOM_\{13405\},37.02,10.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N305 \- ELECTRICAL ROOM_\{13398\},9.97,2.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N307 \- AV_\{13391\},27.86,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N309 \- BREAKROOM_\{13384\},21.08,5.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N310 \- MOTHER\'S ROOM_\{13377\},14.49,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N313A INTERIOR \- OPEN OFFICE_\{13370\},285.77,76.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N313A PERIMETER \- OPEN OFFICE_\{13363\},187.52,50.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N313B INTERIOR \- OPEN OFFICE_\{13356\},176.89,47.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N313B PERIMETER \- OPEN OFFICE_\{13349\},164.14,44.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N315 \- COPY_\{13342\},7.64,2.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N316 \- BOOTH_\{13335\},6.81,1.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N317A \- UNCONDITIONED_\{13328\},11.03,3.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N317B \- UNCONDITIONED_\{13321\},12.02,3.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N317C \- UNCONDITIONED_\{13314\},6.56,1.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N318 \- OFFICE_\{13307\},14.80,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N319 \- OFFICE_\{13300\},14.87,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N320 \- OFFICE_\{13293\},14.95,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N321 \- OFFICE_\{13286\},14.58,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N326 \- OPEN OFFICE_\{13279\},156.04,42.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N327 \- EXECUTIVE OFFICE_\{13272\},28.76,7.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N328 \- EXECUTIVE OFFICE_\{13265\},28.61,7.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N329 \- EXECUTIVE OFFICE_\{13258\},27.69,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N330 \- OPEN OFFICE_\{13251\},185.95,50.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N331 \- EXECUTIVE OFFICE_\{13244\},28.43,7.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N334 \- OFFICE_\{13237\},7.88,2.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N335 \- OFFICE_\{13230\},14.36,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N336 \- OFFICE_\{13223\},14.41,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N337 \- OFFICE_\{13216\},14.35,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N338 \- OFFICE_\{13209\},14.40,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N339 \- OFFICE_\{13202\},15.48,4.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N389 \- ELEVATOR 5_\{13195\},10.42,2.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N398 \- STAIR 5_\{13188\},26.08,7.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N399 \- STAIR 6_\{13181\},24.12,6.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N401 \- CORRIDOR_\{13174\},220.09,59.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N402 \- JANITOR_\{13167\},7.00,1.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N402A \- UNCONDITIONED_\{13160\},13.52,3.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N403 \- WOMEN\'S RESTROOM_\{13153\},31.97,8.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N404 \- MEN\'S RESTROOM_\{13146\},31.85,8.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N405 \- ELECTRIC ROOM_\{13139\},9.20,2.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N407 \- AV_\{13132\},27.99,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N409 \- BREAK ROOM_\{13125\},19.55,5.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N410 \- FILES ROOM_\{13118\},14.80,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N412 \- STORAGE_\{13111\},22.93,6.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N414 WEST END \- OPEN OFFICE_\{13104\},94.60,25.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N414A INTERIOR \- OPEN OFFICE_\{13097\},147.72,39.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N414A PERIMETER \- OPEN OFFICE_\{13090\},146.50,39.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N414B INTERIOR \- OPEN OFFICE_\{13083\},123.81,33.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N414B PERIMETER \- OPEN OFFICE_\{13076\},148.00,39.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N415 \- COPY ROOM_\{13069\},9.55,2.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N416 \- MECHANICAL_\{13062\},94.68,25.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N417 \- OFFICE_\{13055\},14.45,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N418 \- OFFICE_\{13048\},14.25,3.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N419 \- OFFICE_\{13041\},14.37,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N423 \- OFFICE_\{13034\},14.86,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N424 \- OFFICE_\{13027\},14.95,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N425 \- EXECUTIVE OFFICE_\{13020\},27.85,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N426 \- OPEN OFFICE_\{13013\},125.30,33.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N427 \- EXECUTIVE OFFICE_\{13006\},27.81,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N428 \- EXECUTIVE OFFICE_\{12999\},25.42,6.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N429 \- OFFICE_\{12992\},14.93,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N430 \- OFFICE_\{12985\},15.14,4.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N431 \- OFFICE_\{12978\},15.03,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N432 \- OFFICE_\{12971\},15.24,4.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N433 \- EXECUTIVE OFFICE_\{12964\},27.97,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N434 \- OPEN OFFICE_\{12957\},139.36,37.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N435 \- EXECUTIVE OFFICE_\{12950\},27.48,7.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N437 \- OFFICE_\{12943\},14.74,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N438 \- HUDDLE_\{12936\},17.43,4.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N440 \- BOOTH_\{12929\},8.00,2.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N441 \- OFFICE_\{12922\},14.27,3.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N442 \- OFFICE_\{12915\},14.41,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N443 \- OFFICE_\{12908\},14.35,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N444 \- OFFICE_\{12901\},14.24,3.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N445 \- OFFICE_\{12894\},14.31,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N446 \- OFFICE_\{12887\},15.27,4.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N489 \- ELEVATOR 5_\{12880\},10.69,2.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N498 \- STAIR 5_\{12873\},26.63,7.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N499 \- STAIR 6_\{12866\},25.16,6.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N500 \- UNCONDITIONED SPACE_\{12859\},11.24,3.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N500A \- JANITOR_\{12852\},7.36,2.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N501 \- CORRIDOR_\{12845\},225.75,60.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N503 \- WOMEN\'S RESTROOM_\{12838\},32.01,8.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N504 \- MEN\'S RESTROOM_\{12831\},32.13,8.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N505 \- ELECTRICAL ROOM_\{12824\},9.61,2.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N507 \- AV_\{12817\},26.73,7.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N509 \-BREAKROOM_\{12810\},22.57,6.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N510 \- ELEVATOR MACHINE ROOM_\{12803\},13.78,3.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N513 \- STORAGE_\{12796\},22.47,6.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N514 \- COPY ROOM_\{12789\},7.48,2.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N515 \- BOOTH_\{12782\},6.29,1.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N516 \- OFFICE_\{12775\},15.02,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N517 \- OFFICE_\{12768\},15.02,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N518 \- OFFICE_\{12761\},15.06,4.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N521 \- PANTRY_\{12754\},16.82,4.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N521A \- CATERING PREP_\{12747\},16.58,4.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N523 \- CORRIDOR AND RECEPTION_\{12740\},115.23,31.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N524 \- OFFICE_\{12733\},21.20,5.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N525 \- OFFICE_\{12726\},19.87,5.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N527 \- BOARD ROOM_\{12719\},76.69,20.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N528 \- EXECUTIVE OFFICE_\{12712\},25.39,6.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N529 \- EXECUTIVE OFFICE_\{12705\},25.73,6.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N530A INTERIOR \- OPEN OFFICE_\{12698\},189.12,50.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N530A PERIMETER \- OPEN OFFICE_\{12691\},115.31,31.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N530B INTERIOR \- OPEN OFFICE_\{12684\},134.48,36.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N530B PERIMETER \- OPEN OFFICE_\{12677\},100.62,27.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N531 \- EXECUTIVE OFFICE_\{12670\},26.97,7.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N532 \- OFFICE_\{12663\},16.06,4.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N533 \- OPEN OFFICE_\{12656\},108.25,29.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N534 \- PRESIDENT OFFICE_\{12649\},57.03,15.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N535 \- OFFICE_\{12642\},27.73,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N536 \- OFFICE_\{12635\},30.18,8.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N537 \- OFFICE_\{12628\},23.73,6.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N538 \- HUDDLE_\{12621\},9.36,2.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N538 \- OFFICE_\{12614\},18.09,4.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N539 \- HUDDLE_\{12607\},15.81,4.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N540 \- OFFICE_\{12600\},15.14,4.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N541 \- OFFICE_\{12593\},14.97,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N542 \- OFFICE_\{12586\},15.07,4.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N543 \- OFFICE_\{12579\},16.06,4.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N544 \- COPY ROOM_\{12572\},12.77,3.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N546 \- OFFICE_\{12565\},14.99,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N560 \- CONFERENCE_\{12558\},33.58,9.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N562 \- STORAGE_\{12551\},16.76,4.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N563 \- CONFERENCE_\{12544\},33.11,8.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N589 \- ELEVATOR 5_\{12537\},10.60,2.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N598 \- STAIR 5_\{12530\},26.80,7.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, N599 \- STAIR 6_\{12523\},24.49,6.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S101 \- CORRIDOR_\{12516\},98.86,26.6,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S102 \- CORRIDOR_\{12509\},25.32,6.8,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S103 \- FACILITIES_\{12502\},41.70,11.2,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S103A \- STORAGE_\{12495\},18.47,5.0,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S103B \- HUDDLE_\{12488\},15.47,4.2,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S104 \- MECHANICAL_\{12481\},69.79,18.8,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S105 \- ELECTRIC ROOM_\{12474\},30.22,8.1,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S106 \- DEMARK_\{12467\},24.14,6.5,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S107 \- MEN\'S RESTROOM_\{12460\},27.72,7.5,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S108 \- WOMEN\'S RESTROOM_\{12453\},22.87,6.2,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S109 \- JANITOR_\{12446\},5.88,1.6,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S110 \- SECURITY CONFERENCE_\{12439\},17.15,4.6,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S111 \- OPS CONTROL CENTER_\{12432\},43.52,11.7,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S112 \- HUDDLE_\{12425\},13.14,3.5,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S113 \- CORRIDOR_\{12418\},22.31,6.0,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S114 \- AV_\{12411\},5.85,1.6,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S115 \- SECURITY OFFICE_\{12404\},11.44,3.1,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S116 \- BADGE_\{12397\},3.64,1.0,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S117 \- STORAGE_\{12390\},5.98,1.6,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S118 \- TOILET_\{12383\},6.57,1.8,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S119 \- RECEPTION_\{12376\},75.98,20.4,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S120 _ DINING ROOM_\{12369\},622.88,167.6,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S123 \- AV_\{12362\},9.14,2.5,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S124 \- FIRE PUMP_\{12355\},20.27,5.5,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S125 \- WOMEN\'S LOCKER_\{12348\},16.20,4.4,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S126 \- MEN\'S LOCKER_\{12341\},16.91,4.6,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S127 \- BREAK ROOM_\{12334\},44.25,11.9,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S128 \- MAIL ROOM_\{12327\},29.35,7.9,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S187 \- ELEVATOR 3_\{12320\},9.79,2.6,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S195 \- STAIR 2_\{12313\},26.94,7.3,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S195A \- CORRIDOR_\{12306\},24.82,6.7,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S197 \- STAIR 4_\{12299\},27.71,7.5,3.716,0.269,6.674,21.528,0.000,0.000,0.000,0.000,28.201,No
 Zone Internal Gains Nominal, S201 \- CORRIDOR_\{12292\},149.45,40.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S203 \- ELECTRIC_\{12285\},13.72,3.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S204 \- WOMEN\'S RSETROOM_\{12278\},31.53,8.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S205 \- MEN\'S RESTROOM_\{12271\},32.88,8.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S206 \- JANITOR_\{12264\},12.49,3.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S208 \- CORRIDOR_\{12257\},76.55,20.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S209 \- FOOD PREP_\{12250\},38.37,10.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S210 \- CAFE_\{12243\},24.13,6.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S211 \- MECHANICAL_\{12236\},55.95,15.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S212 \- CORRIDOR_\{12229\},57.89,15.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S213 \- A/V ROOM_\{12222\},18.56,5.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S214 \- FITNESS WAITING_\{12208\},78.39,21.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S214 \- FITNESS_\{12215\},206.42,55.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S215 \- GROUP FITNESS_\{12201\},71.62,19.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S218 \- WOMEN\'S LOCKER_\{12194\},45.19,12.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S219 \- MEN\'S LOCKER_\{12187\},43.71,11.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S221 EXTERIOR \- OPEN OFFICE_\{12180\},132.73,35.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S221 INTERIOR \- OPEN OFFICE_\{12173\},166.57,44.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S222 \- OPEN OFFICE_\{12166\},98.51,26.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S223 \- COPY ROOM_\{12159\},5.36,1.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S224 \- OFFICE_\{12152\},14.72,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S225 \- HUDDLE_\{12145\},14.91,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S226 \- OFFICE_\{12138\},14.86,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S227 \- VISOTOR OFFICE_\{12131\},14.92,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S228 \- HUDDLE_\{12124\},14.79,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S229 \- BOOTH_\{12117\},7.97,2.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S230 \- OFFICE_\{12110\},15.38,4.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S231 \- OFFICE_\{12103\},15.65,4.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S232 \- OFFICE_\{12096\},24.22,6.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S233 \- EXECUTIVE OFFICE_\{12089\},25.50,6.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S233 \- OFFICE_\{12082\},41.04,11.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S287 \- ELEVATOR 3_\{12075\},19.85,5.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S295 \- STAIR 2_\{12068\},27.01,7.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S297 \- STAIR 4_\{12061\},27.14,7.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S301 \- CORRIDOR_\{12054\},160.03,43.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S302 \- MEN\'S RESTROOM_\{12047\},38.16,10.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S303 \- WOMEN\'S RESTROOM_\{12040\},46.58,12.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S305 \- ELECTRIC_\{12033\},20.12,5.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S308 \- AV_\{12026\},27.44,7.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S309 \- BREAK ROOM_\{12019\},55.09,14.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S314 \- OPEN OFFICE_\{12012\},171.58,46.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S315 \- CONFERENCE_\{12005\},27.89,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S317 INTERIOR 1 \- OPEN OFFICE_\{11991\},123.70,33.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S317 INTERIOR \- OPEN OFFICE_\{11998\},131.47,35.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S317 PERIMETER 1 \- OPEN OFFICE_\{11977\},165.51,44.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S317 PERIMETER \- OPEN OFFICE_\{11984\},168.59,45.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S319 \- BOOTH_\{11970\},9.64,2.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S320 \- OFFICE_\{11963\},14.98,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S321 \- OFFICE_\{11956\},14.94,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S322 \- OFFICE_\{11949\},14.94,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S323 \- OFFICE_\{11942\},14.89,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S324 \- COPY ROOM_\{11935\},5.71,1.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S325 \- OFFICE_\{11928\},14.80,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S326 \- BOOTH_\{11921\},9.17,2.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S327 \- OFFICE_\{11914\},14.82,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S328 \- OFFICE_\{11907\},14.87,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S329 \- OFFICE_\{11900\},14.85,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S333 \- OPEN OFFICE_\{11893\},165.81,44.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S334 \- CONFERENCE_\{11886\},28.18,7.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S335 \- OPEN OFFICE_\{11879\},58.41,15.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S335A \- STORAGE_\{11872\},31.94,8.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S387 \- ELEVATOR 3_\{11865\},20.56,5.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S395 \- STAIR 2_\{11858\},26.35,7.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S397 \- STAIR 4_\{11851\},26.67,7.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S4 \- MECH SHAFT 1_\{11844\},10.44,2.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S4 \- MECH SHAFT 2_\{11837\},4.38,1.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S4 \- MECH SHAFT 3_\{11830\},6.20,1.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S4 \- MECHANICAL 4_\{11823\},13.18,3.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S401 \- BATHROOM_\{11816\},32.06,8.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S401 \- CORRIDOR_\{11809\},218.04,58.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S402 \- BATHROOM_\{11802\},31.00,8.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S404 \- STORAGE_\{11795\},9.07,2.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S405 \- ELECTRICAL_\{11788\},14.11,3.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S408 \- AV/DF_\{11781\},26.75,7.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S409 \- BREAKROOM_\{11774\},64.93,17.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S414 \- OFFICE_\{11767\},33.34,9.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S415 \- CONFERENCE_\{11760\},28.72,7.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S416 \- PANTRY_\{11753\},10.92,2.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S417 \- OFFICE_\{11746\},28.10,7.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S418A \- OPEN OFFICE_\{11739\},357.02,96.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S418B \- OPEN OFFICE_\{11732\},281.56,75.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S419 \- COPY_\{11725\},3.97,1.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S420 \- BOOTH_\{11718\},9.73,2.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S421 \- OFFICE_\{11711\},14.77,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S422 \- OFFICE_\{11704\},14.89,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S423 \- OFFICE_\{11697\},14.86,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S424 \- OFFICE_\{11690\},14.93,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S425 \- COPY_\{11683\},5.70,1.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S426 \- OFFICE_\{11676\},14.82,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S428 \- BOOTH_\{11669\},6.06,1.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S429 \- OFFICE_\{11662\},14.79,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S430 \- OFFICE_\{11655\},14.85,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S431 \- OFFICE_\{11648\},14.82,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S431 \- STORAGE_\{11641\},6.62,1.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S433 \- CONFERENCE_\{11634\},28.39,7.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S434 \- OPEN OFFICE_\{11627\},138.37,37.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S439 \- OPEN OFFICE_\{11620\},83.31,22.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S487 \- ELEVATOR 3 SHAFT_\{11613\},10.30,2.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S495 \- STAIR 2_\{11606\},27.73,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S496 \- STAIR 4_\{11599\},27.98,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S501 \- CORRIDOR_\{11592\},154.74,41.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S502 \- MEN\'S RESTROOM_\{11585\},38.06,10.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S503 \- WOMEN\'S RESTROOM_\{11578\},37.23,10.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S504 \-VESTIBULE_\{11571\},34.11,9.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S505 \- ELECTRIC ROOM_\{11564\},14.15,3.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S506 \- VESTIBULE_\{11557\},7.20,1.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S507 \- JANITOR_\{11550\},6.33,1.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S508 \- AV_\{11543\},27.59,7.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S509 \- ELEVATOR MACHINEROOM_\{11536\},8.76,2.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S510 \- BREAKROOM_\{11529\},27.90,7.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S511 \- OFFICE_\{11522\},14.78,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S515 \- CONFERENCE ROOM_\{11515\},28.11,7.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S516 \- OPENOFFICE_\{11508\},134.20,36.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S517 \- EXECUTIVE OFFICE_\{11501\},27.62,7.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S518 \- OFFICE_\{11494\},14.76,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S519 \- OFFICE_\{11487\},15.06,4.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S520 \- OFFICE_\{11480\},14.76,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S521 \- OFFICE_\{11473\},15.06,4.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S523 \- OFFICE_\{11466\},15.50,4.2,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S524 \- OFFICE_\{11459\},14.70,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S525 \- OFFICE_\{11452\},14.87,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S526 \- OFFICE_\{11445\},14.71,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S527 \- OFFICE_\{11438\},14.71,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S528A INTERIOR \- OPEN OFFICE_\{11431\},147.32,39.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S528A PERIMETER \- OPEN OFFICE_\{11424\},135.23,36.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S528B INTERIOR \- OPEN OFFICE_\{11417\},94.45,25.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S528B PERIMETER \- OPEN OFFICE_\{11410\},93.08,25.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S529 \- COPY ROOM_\{11403\},5.74,1.5,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S530 \- OFFICE_\{11396\},14.77,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S531 \- OPEN OFFICE_\{11389\},49.49,13.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S532 \- CONFERENCE_\{11382\},33.37,9.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S533 \- OFFICE_\{11375\},14.76,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S535 \- STORAGE_\{11368\},6.64,1.8,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S536 \- BOOTH_\{11361\},6.15,1.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S537 \- OFFICE_\{11354\},14.65,3.9,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S538 \- OFFICE_\{11347\},15.06,4.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S539 \- OFFICE_\{11340\},14.95,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S540 \- OFFICE_\{11333\},14.99,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S541 \- OFFICE_\{11326\},14.89,4.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S544 \- EXECUTIVE OFFICE_\{11319\},28.39,7.6,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S545 \- EXECUTIVE OFFICE_\{11312\},28.55,7.7,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S546 INTERIOR \- OPEN OFFICE_\{11305\},89.73,24.1,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S546 PERIMETER \- OPEN OFFICE_\{11298\},44.53,12.0,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S586 \- ELEVATOR SHAFT_\{11291\},20.06,5.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S587 \- ELEVATOR 3_\{11284\},20.01,5.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S595 \- STAIR 2_\{11277\},27.48,7.4,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, S597 \- STAIR 4_\{11270\},27.20,7.3,3.716,0.269,4.505,21.528,0.000,0.000,0.000,0.000,26.033,No
 Zone Internal Gains Nominal, THERMAL ZONE 1,1889.26,0.0,N/A,0.000,0.000,3.211,0.000,0.000,0.000,0.000,3.211,No
 Zone Internal Gains Nominal, THERMAL ZONE 2,1638.44,0.0,N/A,0.000,0.000,2.168,0.000,0.000,0.000,0.000,2.168,No
 Zone Internal Gains Nominal, THERMAL ZONE 3,1889.23,0.0,N/A,0.000,0.000,2.192,0.000,0.000,0.000,0.000,2.192,No
 Zone Internal Gains Nominal, THERMAL ZONE 4,1638.45,0.0,N/A,0.000,0.000,2.168,0.000,0.000,0.000,0.000,2.168,No
 Zone Internal Gains Nominal, THERMAL ZONE 5,4699.86,0.0,N/A,0.000,0.000,2.499,0.000,0.000,0.000,0.000,2.499,No
 Zone Internal Gains Nominal, THERMAL ZONE 6,3903.16,0.0,N/A,0.000,0.000,2.285,0.000,0.000,0.000,0.000,2.285,No
 Zone Internal Gains Nominal, THERMAL ZONE 7,20.08,0.0,N/A,0.000,0.000,2.166,0.000,0.000,0.000,0.000,2.166,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, A100 RECEPTION_PEOPLE__\{11167\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},A100 RECEPTION_\{13822\},40.15,4.3,4.3,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{11168\},No,4.2980E-008,0.0,4.3,0.0,4.3,0.0,4.1,0.0,4.3,0.0,0.0,
 People Internal Gains Nominal, A220 \- ATRIUM_PEOPLE__\{08921\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},A220 \- ATRIUM_\{13815\},1281.12,137.9,137.9,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08922\},No,4.2980E-008,0.0,137.9,0.0,137.9,0.0,131.0,0.0,137.9,0.0,0.0,
 People Internal Gains Nominal, A320 \- ATRIUM_PEOPLE__\{09481\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},A320 \- ATRIUM_\{13808\},1281.10,137.9,137.9,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{09482\},No,4.2980E-008,0.0,137.9,0.0,137.9,0.0,131.0,0.0,137.9,0.0,0.0,
 People Internal Gains Nominal, A420 \- ATRIUM_PEOPLE__\{10090\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},A420 \- ATRIUM_\{13801\},1281.11,137.9,137.9,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{10091\},No,4.2980E-008,0.0,137.9,0.0,137.9,0.0,131.0,0.0,137.9,0.0,0.0,
 People Internal Gains Nominal, A501 \- BRIDGE_PEOPLE__\{10791\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},A501 \- BRIDGE_\{13787\},355.14,38.2,38.2,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{10792\},No,4.2980E-008,0.0,38.2,0.0,38.2,0.0,36.3,0.0,38.2,0.0,0.0,
 People Internal Gains Nominal, N102 \- CONFERENCE_PEOPLE__\{08443\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N102 \- CONFERENCE_\{13766\},600.11,323.0,323.0,0.538,1.858,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,323.0,0.0,323.0,0.0,306.8,0.0,323.0,0.0,0.0,
 People Internal Gains Nominal, N104 \- BUSINESS CENTER_PEOPLE__\{08474\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N104 \- BUSINESS CENTER_\{13745\},79.78,42.9,42.9,0.538,1.858,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,42.9,0.0,42.9,0.0,40.8,0.0,42.9,0.0,0.0,
 People Internal Gains Nominal, N104A \- GREENROOM_PEOPLE__\{08464\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N104A \- GREENROOM_\{13738\},14.95,8.0,8.0,0.538,1.858,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,8.0,0.0,8.0,0.0,7.6,0.0,8.0,0.0,0.0,
 People Internal Gains Nominal, N107 \- AV/IDF_PEOPLE__\{08429\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N107 \- AV/IDF_\{13709\},32.62,1.4,1.4,4.306E-002,23.226,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,1.4,0.0,1.4,0.0,1.3,0.0,1.4,0.0,0.0,
 People Internal Gains Nominal, N209 \- A/V_PEOPLE__\{08851\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N209 \- A/V_\{13595\},21.48,0.9,0.9,4.306E-002,23.226,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,0.9,0.0,0.9,0.0,0.9,0.0,0.9,0.0,0.0,
 People Internal Gains Nominal, N210 \- MDF_PEOPLE__\{08843\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N210 \- MDF_\{13588\},56.05,2.4,2.4,4.306E-002,23.226,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,2.4,0.0,2.4,0.0,2.3,0.0,2.4,0.0,0.0,
 People Internal Gains Nominal, N213 \- STAFF OFFICE_PEOPLE__\{08758\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N213 \- STAFF OFFICE_\{13566\},11.60,0.6,0.6,5.382E-002,18.581,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.0,
 People Internal Gains Nominal, N214 \- CONFERENCE_PEOPLE__\{08766\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N214 \- CONFERENCE_\{13559\},61.92,33.3,33.3,0.538,1.858,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,33.3,0.0,33.3,0.0,31.7,0.0,33.3,0.0,0.0,
 People Internal Gains Nominal, N216 \- MULTIPURPOSE_PEOPLE__\{08787\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N216 \- MULTIPURPOSE_\{13545\},66.53,35.8,35.8,0.538,1.858,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,35.8,0.0,35.8,0.0,34.0,0.0,35.8,0.0,0.0,
 People Internal Gains Nominal, N217 \- VESTIBULE_PEOPLE__\{08795\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N217 \- VESTIBULE_\{13538\},39.31,4.2,4.2,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08796\},No,4.2980E-008,0.0,4.2,0.0,4.2,0.0,4.0,0.0,4.2,0.0,0.0,
 People Internal Gains Nominal, N218 \- VISITOR OFFICE_PEOPLE__\{08742\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N218 \- VISITOR OFFICE_\{13531\},7.73,0.4,0.4,5.382E-002,18.581,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.0,
 People Internal Gains Nominal, N219 \- VISITOR OFFICE_PEOPLE__\{08734\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N219 \- VISITOR OFFICE_\{13524\},7.53,0.4,0.4,5.382E-002,18.581,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.0,
 People Internal Gains Nominal, N220 \- CONFERENCE_PEOPLE__\{08908\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N220 \- CONFERENCE ROOM_\{13624\},75.40,40.6,40.6,0.538,1.858,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,40.6,0.0,40.6,0.0,38.6,0.0,40.6,0.0,0.0,
 People Internal Gains Nominal, N221 \- PANTRY_PEOPLE__\{08774\},90\.1 RESTAURANT OCCUPANCY_WDD_OFF_\{00094\},N221 \- PANTRY_\{13517\},22.40,24.1,24.1,1.076,0.929,0.700,0.300,0.509,SCHEDULE_SCHTYPE_CONSTANT_\{08775\},No,4.2980E-008,0.0,24.1,0.0,24.1,0.0,21.7,0.0,24.1,0.0,0.0,
 People Internal Gains Nominal, N227 \- A/V_PEOPLE__\{08750\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N227 \- A/V_\{13496\},8.00,0.3,0.3,4.306E-002,23.226,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08430\},No,4.2980E-008,0.0,0.3,0.0,0.3,0.0,0.3,0.0,0.3,0.0,0.0,
 People Internal Gains Nominal, N230 \- CUSTEXP \- VRF4_PEOPLE__\{08812\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N230 \- CUSTEXP \- VRF4_\{13489\},91.35,9.8,9.8,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08813\},No,4.2980E-008,0.0,9.8,0.0,9.8,0.0,9.3,0.0,9.8,0.0,0.0,
 People Internal Gains Nominal, N231 \- CUSTEXP AHU_PEOPLE__\{08863\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N231 \- CUSTEXP AHU_\{13482\},212.02,22.8,22.8,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08864\},No,4.2980E-008,0.0,22.8,0.0,22.8,0.0,21.7,0.0,22.8,0.0,0.0,
 People Internal Gains Nominal, N232 \- CUSTEXP \- WSHP_PEOPLE__\{08872\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N232 \- CUSTEXP \- WSHP_\{13475\},299.03,32.2,32.2,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08873\},No,4.2980E-008,0.0,32.2,0.0,32.2,0.0,30.6,0.0,32.2,0.0,0.0,
 People Internal Gains Nominal, N233 \- CUSTEXP \- VRF1_PEOPLE__\{08890\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N233 \- CUSTEXP \- VRF1_\{13468\},91.41,9.8,9.8,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08891\},No,4.2980E-008,0.0,9.8,0.0,9.8,0.0,9.3,0.0,9.8,0.0,0.0,
 People Internal Gains Nominal, N234 \- CUSTEXP \- VRF 2_PEOPLE__\{08899\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N234 \- CUSTEXP \- VRF 2_\{13461\},97.24,10.5,10.5,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08900\},No,4.2980E-008,0.0,10.5,0.0,10.5,0.0,9.9,0.0,10.5,0.0,0.0,
 People Internal Gains Nominal, N235 \- CUSTEXP \- VRF3_PEOPLE__\{08881\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N235 \- CUSTEXP \- VRF3_\{13454\},159.29,17.1,17.1,0.108,9.290,0.700,0.300,0.544,SCHEDULE_SCHTYPE_CONSTANT_\{08882\},No,4.2980E-008,0.0,17.1,0.0,17.1,0.0,16.3,0.0,17.1,0.0,0.0,
 People Internal Gains Nominal, N303 \- WOMEN\'S RESTROOM_PEOPLE__\{09390\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N303 \- WOMEN\'S RESTROOM_\{13412\},36.14,9.7,9.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,9.7,0.0,9.7,0.0,9.2,0.0,9.7,0.0,0.0,
 People Internal Gains Nominal, N304 \- MEN\'S RESTROOM_PEOPLE__\{09382\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N304 \- MEN\'S RESTROOM_\{13405\},37.02,10.0,10.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,10.0,0.0,10.0,0.0,9.5,0.0,10.0,0.0,0.0,
 People Internal Gains Nominal, N305 \- ELECTRICAL ROOM_PEOPLE__\{09398\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N305 \- ELECTRICAL ROOM_\{13398\},9.97,2.7,2.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.7,0.0,2.7,0.0,2.5,0.0,2.7,0.0,0.0,
 People Internal Gains Nominal, N307 \- AV_PEOPLE__\{09406\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N307 \- AV_\{13391\},27.86,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.1,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, N309 \- BREAKROOM_PEOPLE__\{09422\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N309 \- BREAKROOM_\{13384\},21.08,5.7,5.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.7,0.0,5.7,0.0,5.4,0.0,5.7,0.0,0.0,
 People Internal Gains Nominal, N310 \- MOTHER\'S ROOM_PEOPLE__\{09414\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N310 \- MOTHER\'S ROOM_\{13377\},14.49,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N313A INTERIOR \- OPEN OFFICE_PEOPLE__\{09466\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N313A INTERIOR \- OPEN OFFICE_\{13370\},285.77,76.9,76.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,76.9,0.0,76.9,0.0,73.1,0.0,76.9,0.0,0.0,
 People Internal Gains Nominal, N313A PERIMETER \- OPEN OFFICE_PEOPLE__\{09474\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N313A PERIMETER \- OPEN OFFICE_\{13363\},187.52,50.5,50.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,50.5,0.0,50.5,0.0,47.9,0.0,50.5,0.0,0.0,
 People Internal Gains Nominal, N313B INTERIOR \- OPEN OFFICE_PEOPLE__\{09450\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N313B INTERIOR \- OPEN OFFICE_\{13356\},176.89,47.6,47.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,47.6,0.0,47.6,0.0,45.2,0.0,47.6,0.0,0.0,
 People Internal Gains Nominal, N313B PERIMETER \- OPEN OFFICE_PEOPLE__\{09458\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N313B PERIMETER \- OPEN OFFICE_\{13349\},164.14,44.2,44.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,44.2,0.0,44.2,0.0,42.0,0.0,44.2,0.0,0.0,
 People Internal Gains Nominal, N315 \- COPY_PEOPLE__\{09266\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N315 \- COPY_\{13342\},7.64,2.1,2.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.1,0.0,2.1,0.0,2.0,0.0,2.1,0.0,0.0,
 People Internal Gains Nominal, N316 \- BOOTH_PEOPLE__\{09354\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N316 \- BOOTH_\{13335\},6.81,1.8,1.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.8,0.0,1.8,0.0,1.7,0.0,1.8,0.0,0.0,
 People Internal Gains Nominal, N317A \- UNCONDITIONED_PEOPLE__\{09362\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N317A \- UNCONDITIONED_\{13328\},11.03,3.0,3.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.0,0.0,3.0,0.0,2.8,0.0,3.0,0.0,0.0,
 People Internal Gains Nominal, N317B \- UNCONDITIONED_PEOPLE__\{09370\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N317B \- UNCONDITIONED_\{13321\},12.02,3.2,3.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.2,0.0,3.2,0.0,3.1,0.0,3.2,0.0,0.0,
 People Internal Gains Nominal, N317C \- UNCONDITIONED_PEOPLE__\{09434\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N317C \- UNCONDITIONED_\{13314\},6.56,1.8,1.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.8,0.0,1.8,0.0,1.7,0.0,1.8,0.0,0.0,
 People Internal Gains Nominal, N318 \- OFFICE_PEOPLE__\{09346\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N318 \- OFFICE_\{13307\},14.80,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N319 \- OFFICE_PEOPLE__\{09338\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N319 \- OFFICE_\{13300\},14.87,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N320 \- OFFICE_PEOPLE__\{09330\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N320 \- OFFICE_\{13293\},14.95,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N321 \- OFFICE_PEOPLE__\{09322\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N321 \- OFFICE_\{13286\},14.58,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N326 \- OPEN OFFICE_PEOPLE__\{09242\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N326 \- OPEN OFFICE_\{13279\},156.04,42.0,42.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,42.0,0.0,42.0,0.0,39.9,0.0,42.0,0.0,0.0,
 People Internal Gains Nominal, N327 \- EXECUTIVE OFFICE_PEOPLE__\{09226\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N327 \- EXECUTIVE OFFICE_\{13272\},28.76,7.7,7.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.7,0.0,7.7,0.0,7.4,0.0,7.7,0.0,0.0,
 People Internal Gains Nominal, N328 \- EXECUTIVE OFFICE_PEOPLE__\{09234\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N328 \- EXECUTIVE OFFICE_\{13265\},28.61,7.7,7.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.7,0.0,7.7,0.0,7.3,0.0,7.7,0.0,0.0,
 People Internal Gains Nominal, N329 \- EXECUTIVE OFFICE_PEOPLE__\{09250\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N329 \- EXECUTIVE OFFICE_\{13258\},27.69,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.1,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, N330 \- OPEN OFFICE_PEOPLE__\{09442\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N330 \- OPEN OFFICE_\{13251\},185.95,50.0,50.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,50.0,0.0,50.0,0.0,47.5,0.0,50.0,0.0,0.0,
 People Internal Gains Nominal, N331 \- EXECUTIVE OFFICE_PEOPLE__\{09258\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N331 \- EXECUTIVE OFFICE_\{13244\},28.43,7.7,7.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.7,0.0,7.7,0.0,7.3,0.0,7.7,0.0,0.0,
 People Internal Gains Nominal, N334 \- OFFICE_PEOPLE__\{09314\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N334 \- OFFICE_\{13237\},7.88,2.1,2.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.1,0.0,2.1,0.0,2.0,0.0,2.1,0.0,0.0,
 People Internal Gains Nominal, N335 \- OFFICE_PEOPLE__\{09306\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N335 \- OFFICE_\{13230\},14.36,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N336 \- OFFICE_PEOPLE__\{09298\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N336 \- OFFICE_\{13223\},14.41,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N337 \- OFFICE_PEOPLE__\{09290\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N337 \- OFFICE_\{13216\},14.35,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N338 \- OFFICE_PEOPLE__\{09282\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N338 \- OFFICE_\{13209\},14.40,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N339 \- OFFICE_PEOPLE__\{09274\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N339 \- OFFICE_\{13202\},15.48,4.2,4.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.2,0.0,4.2,0.0,4.0,0.0,4.2,0.0,0.0,
 People Internal Gains Nominal, N389 \- ELEVATOR 5_PEOPLE__\{09210\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N389 \- ELEVATOR 5_\{13195\},10.42,2.8,2.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.8,0.0,2.8,0.0,2.7,0.0,2.8,0.0,0.0,
 People Internal Gains Nominal, N398 \- STAIR 5_PEOPLE__\{09202\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N398 \- STAIR 5_\{13188\},26.08,7.0,7.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.0,0.0,7.0,0.0,6.7,0.0,7.0,0.0,0.0,
 People Internal Gains Nominal, N399 \- STAIR 6_PEOPLE__\{09218\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N399 \- STAIR 6_\{13181\},24.12,6.5,6.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.5,0.0,6.5,0.0,6.2,0.0,6.5,0.0,0.0,
 People Internal Gains Nominal, N401 \- CORRIDOR_PEOPLE__\{09930\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N401 \- CORRIDOR_\{13174\},220.09,59.2,59.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,59.2,0.0,59.2,0.0,56.3,0.0,59.2,0.0,0.0,
 People Internal Gains Nominal, N402 \- JANITOR_PEOPLE__\{09866\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N402 \- JANITOR_\{13167\},7.00,1.9,1.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.9,0.0,1.9,0.0,1.8,0.0,1.9,0.0,0.0,
 People Internal Gains Nominal, N402A \- UNCONDITIONED_PEOPLE__\{09874\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N402A \- UNCONDITIONED_\{13160\},13.52,3.6,3.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.6,0.0,3.6,0.0,3.5,0.0,3.6,0.0,0.0,
 People Internal Gains Nominal, N403 \- WOMEN\'S RESTROOM_PEOPLE__\{09890\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N403 \- WOMEN\'S RESTROOM_\{13153\},31.97,8.6,8.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.6,0.0,8.6,0.0,8.2,0.0,8.6,0.0,0.0,
 People Internal Gains Nominal, N404 \- MEN\'S RESTROOM_PEOPLE__\{09882\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N404 \- MEN\'S RESTROOM_\{13146\},31.85,8.6,8.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.6,0.0,8.6,0.0,8.1,0.0,8.6,0.0,0.0,
 People Internal Gains Nominal, N405 \- ELECTRIC ROOM_PEOPLE__\{09906\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N405 \- ELECTRIC ROOM_\{13139\},9.20,2.5,2.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.5,0.0,2.5,0.0,2.4,0.0,2.5,0.0,0.0,
 People Internal Gains Nominal, N407 \- AV_PEOPLE__\{09898\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N407 \- AV_\{13132\},27.99,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.2,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, N409 \- BREAK ROOM_PEOPLE__\{09922\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N409 \- BREAK ROOM_\{13125\},19.55,5.3,5.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.3,0.0,5.3,0.0,5.0,0.0,5.3,0.0,0.0,
 People Internal Gains Nominal, N410 \- FILES ROOM_PEOPLE__\{09914\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N410 \- FILES ROOM_\{13118\},14.80,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N412 \- STORAGE_PEOPLE__\{10042\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N412 \- STORAGE_\{13111\},22.93,6.2,6.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.2,0.0,6.2,0.0,5.9,0.0,6.2,0.0,0.0,
 People Internal Gains Nominal, N414 WEST END \- OPEN OFFICE_PEOPLE__\{10050\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N414 WEST END \- OPEN OFFICE_\{13104\},94.60,25.5,25.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,25.5,0.0,25.5,0.0,24.2,0.0,25.5,0.0,0.0,
 People Internal Gains Nominal, N414A INTERIOR \- OPEN OFFICE_PEOPLE__\{10066\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N414A INTERIOR \- OPEN OFFICE_\{13097\},147.72,39.8,39.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,39.8,0.0,39.8,0.0,37.8,0.0,39.8,0.0,0.0,
 People Internal Gains Nominal, N414A PERIMETER \- OPEN OFFICE_PEOPLE__\{10082\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N414A PERIMETER \- OPEN OFFICE_\{13090\},146.50,39.4,39.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,39.4,0.0,39.4,0.0,37.5,0.0,39.4,0.0,0.0,
 People Internal Gains Nominal, N414B INTERIOR \- OPEN OFFICE_PEOPLE__\{10058\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N414B INTERIOR \- OPEN OFFICE_\{13083\},123.81,33.3,33.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,33.3,0.0,33.3,0.0,31.7,0.0,33.3,0.0,0.0,
 People Internal Gains Nominal, N414B PERIMETER \- OPEN OFFICE_PEOPLE__\{10074\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N414B PERIMETER \- OPEN OFFICE_\{13076\},148.00,39.8,39.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,39.8,0.0,39.8,0.0,37.8,0.0,39.8,0.0,0.0,
 People Internal Gains Nominal, N415 \- COPY ROOM_PEOPLE__\{09970\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N415 \- COPY ROOM_\{13069\},9.55,2.6,2.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.6,0.0,2.6,0.0,2.4,0.0,2.6,0.0,0.0,
 People Internal Gains Nominal, N416 \- MECHANICAL_PEOPLE__\{10034\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N416 \- MECHANICAL_\{13062\},94.68,25.5,25.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,25.5,0.0,25.5,0.0,24.2,0.0,25.5,0.0,0.0,
 People Internal Gains Nominal, N417 \- OFFICE_PEOPLE__\{09962\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N417 \- OFFICE_\{13055\},14.45,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N418 \- OFFICE_PEOPLE__\{09954\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N418 \- OFFICE_\{13048\},14.25,3.8,3.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.8,0.0,3.8,0.0,3.6,0.0,3.8,0.0,0.0,
 People Internal Gains Nominal, N419 \- OFFICE_PEOPLE__\{09946\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N419 \- OFFICE_\{13041\},14.37,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N423 \- OFFICE_PEOPLE__\{09754\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N423 \- OFFICE_\{13034\},14.86,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N424 \- OFFICE_PEOPLE__\{09762\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N424 \- OFFICE_\{13027\},14.95,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N425 \- EXECUTIVE OFFICE_PEOPLE__\{09786\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N425 \- EXECUTIVE OFFICE_\{13020\},27.85,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.1,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, N426 \- OPEN OFFICE_PEOPLE__\{09794\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N426 \- OPEN OFFICE_\{13013\},125.30,33.7,33.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,33.7,0.0,33.7,0.0,32.0,0.0,33.7,0.0,0.0,
 People Internal Gains Nominal, N427 \- EXECUTIVE OFFICE_PEOPLE__\{09778\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N427 \- EXECUTIVE OFFICE_\{13006\},27.81,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.1,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, N428 \- EXECUTIVE OFFICE_PEOPLE__\{09770\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N428 \- EXECUTIVE OFFICE_\{12999\},25.42,6.8,6.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.8,0.0,6.8,0.0,6.5,0.0,6.8,0.0,0.0,
 People Internal Gains Nominal, N429 \- OFFICE_PEOPLE__\{09818\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N429 \- OFFICE_\{12992\},14.93,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N430 \- OFFICE_PEOPLE__\{09834\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N430 \- OFFICE_\{12985\},15.14,4.1,4.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.1,0.0,4.1,0.0,3.9,0.0,4.1,0.0,0.0,
 People Internal Gains Nominal, N431 \- OFFICE_PEOPLE__\{09826\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N431 \- OFFICE_\{12978\},15.03,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N432 \- OFFICE_PEOPLE__\{09842\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N432 \- OFFICE_\{12971\},15.24,4.1,4.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.1,0.0,4.1,0.0,3.9,0.0,4.1,0.0,0.0,
 People Internal Gains Nominal, N433 \- EXECUTIVE OFFICE_PEOPLE__\{09810\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N433 \- EXECUTIVE OFFICE_\{12964\},27.97,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.2,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, N434 \- OPEN OFFICE_PEOPLE__\{09938\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N434 \- OPEN OFFICE_\{12957\},139.36,37.5,37.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,37.5,0.0,37.5,0.0,35.6,0.0,37.5,0.0,0.0,
 People Internal Gains Nominal, N435 \- EXECUTIVE OFFICE_PEOPLE__\{09802\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N435 \- EXECUTIVE OFFICE_\{12950\},27.48,7.4,7.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.4,0.0,7.4,0.0,7.0,0.0,7.4,0.0,0.0,
 People Internal Gains Nominal, N437 \- OFFICE_PEOPLE__\{09850\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N437 \- OFFICE_\{12943\},14.74,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N438 \- HUDDLE_PEOPLE__\{09858\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N438 \- HUDDLE_\{12936\},17.43,4.7,4.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.7,0.0,4.7,0.0,4.5,0.0,4.7,0.0,0.0,
 People Internal Gains Nominal, N440 \- BOOTH_PEOPLE__\{10018\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N440 \- BOOTH_\{12929\},8.00,2.2,2.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.2,0.0,2.2,0.0,2.0,0.0,2.2,0.0,0.0,
 People Internal Gains Nominal, N441 \- OFFICE_PEOPLE__\{10026\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N441 \- OFFICE_\{12922\},14.27,3.8,3.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.8,0.0,3.8,0.0,3.6,0.0,3.8,0.0,0.0,
 People Internal Gains Nominal, N442 \- OFFICE_PEOPLE__\{10010\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N442 \- OFFICE_\{12915\},14.41,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N443 \- OFFICE_PEOPLE__\{10002\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N443 \- OFFICE_\{12908\},14.35,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N444 \- OFFICE_PEOPLE__\{09994\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N444 \- OFFICE_\{12901\},14.24,3.8,3.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.8,0.0,3.8,0.0,3.6,0.0,3.8,0.0,0.0,
 People Internal Gains Nominal, N445 \- OFFICE_PEOPLE__\{09986\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N445 \- OFFICE_\{12894\},14.31,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, N446 \- OFFICE_PEOPLE__\{09978\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N446 \- OFFICE_\{12887\},15.27,4.1,4.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.1,0.0,4.1,0.0,3.9,0.0,4.1,0.0,0.0,
 People Internal Gains Nominal, N489 \- ELEVATOR 5_PEOPLE__\{09738\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N489 \- ELEVATOR 5_\{12880\},10.69,2.9,2.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.9,0.0,2.9,0.0,2.7,0.0,2.9,0.0,0.0,
 People Internal Gains Nominal, N498 \- STAIR 5_PEOPLE__\{09730\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N498 \- STAIR 5_\{12873\},26.63,7.2,7.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.2,0.0,7.2,0.0,6.8,0.0,7.2,0.0,0.0,
 People Internal Gains Nominal, N499 \- STAIR 6_PEOPLE__\{09746\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N499 \- STAIR 6_\{12866\},25.16,6.8,6.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.8,0.0,6.8,0.0,6.4,0.0,6.8,0.0,0.0,
 People Internal Gains Nominal, N500 \- UNCONDITIONED SPACE_PEOPLE__\{10547\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N500 \- UNCONDITIONED SPACE_\{12859\},11.24,3.0,3.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.0,0.0,3.0,0.0,2.9,0.0,3.0,0.0,0.0,
 People Internal Gains Nominal, N500A \- JANITOR_PEOPLE__\{10539\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N500A \- JANITOR_\{12852\},7.36,2.0,2.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.0,0.0,2.0,0.0,1.9,0.0,2.0,0.0,0.0,
 People Internal Gains Nominal, N501 \- CORRIDOR_PEOPLE__\{10771\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N501 \- CORRIDOR_\{12845\},225.75,60.7,60.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,60.7,0.0,60.7,0.0,57.7,0.0,60.7,0.0,0.0,
 People Internal Gains Nominal, N503 \- WOMEN\'S RESTROOM_PEOPLE__\{10563\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N503 \- WOMEN\'S RESTROOM_\{12838\},32.01,8.6,8.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.6,0.0,8.6,0.0,8.2,0.0,8.6,0.0,0.0,
 People Internal Gains Nominal, N504 \- MEN\'S RESTROOM_PEOPLE__\{10555\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N504 \- MEN\'S RESTROOM_\{12831\},32.13,8.6,8.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.6,0.0,8.6,0.0,8.2,0.0,8.6,0.0,0.0,
 People Internal Gains Nominal, N505 \- ELECTRICAL ROOM_PEOPLE__\{10587\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N505 \- ELECTRICAL ROOM_\{12824\},9.61,2.6,2.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.6,0.0,2.6,0.0,2.5,0.0,2.6,0.0,0.0,
 People Internal Gains Nominal, N507 \- AV_PEOPLE__\{10571\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N507 \- AV_\{12817\},26.73,7.2,7.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.2,0.0,7.2,0.0,6.8,0.0,7.2,0.0,0.0,
 People Internal Gains Nominal, N509 \-BREAKROOM_PEOPLE__\{10595\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N509 \-BREAKROOM_\{12810\},22.57,6.1,6.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.1,0.0,6.1,0.0,5.8,0.0,6.1,0.0,0.0,
 People Internal Gains Nominal, N510 \- ELEVATOR MACHINE ROOM_PEOPLE__\{10579\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N510 \- ELEVATOR MACHINE ROOM_\{12803\},13.78,3.7,3.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.7,0.0,3.7,0.0,3.5,0.0,3.7,0.0,0.0,
 People Internal Gains Nominal, N513 \- STORAGE_PEOPLE__\{10627\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N513 \- STORAGE_\{12796\},22.47,6.0,6.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.0,0.0,6.0,0.0,5.7,0.0,6.0,0.0,0.0,
 People Internal Gains Nominal, N514 \- COPY ROOM_PEOPLE__\{10667\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N514 \- COPY ROOM_\{12789\},7.48,2.0,2.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.0,0.0,2.0,0.0,1.9,0.0,2.0,0.0,0.0,
 People Internal Gains Nominal, N515 \- BOOTH_PEOPLE__\{10659\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N515 \- BOOTH_\{12782\},6.29,1.7,1.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.7,0.0,1.7,0.0,1.6,0.0,1.7,0.0,0.0,
 People Internal Gains Nominal, N516 \- OFFICE_PEOPLE__\{10651\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N516 \- OFFICE_\{12775\},15.02,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N517 \- OFFICE_PEOPLE__\{10643\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N517 \- OFFICE_\{12768\},15.02,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N518 \- OFFICE_PEOPLE__\{10635\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N518 \- OFFICE_\{12761\},15.06,4.1,4.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.1,0.0,4.1,0.0,3.8,0.0,4.1,0.0,0.0,
 People Internal Gains Nominal, N521 \- PANTRY_PEOPLE__\{10435\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N521 \- PANTRY_\{12754\},16.82,4.5,4.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.5,0.0,4.5,0.0,4.3,0.0,4.5,0.0,0.0,
 People Internal Gains Nominal, N521A \- CATERING PREP_PEOPLE__\{10443\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N521A \- CATERING PREP_\{12747\},16.58,4.5,4.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.5,0.0,4.5,0.0,4.2,0.0,4.5,0.0,0.0,
 People Internal Gains Nominal, N523 \- CORRIDOR AND RECEPTION_PEOPLE__\{10755\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N523 \- CORRIDOR AND RECEPTION_\{12740\},115.23,31.0,31.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,31.0,0.0,31.0,0.0,29.5,0.0,31.0,0.0,0.0,
 People Internal Gains Nominal, N524 \- OFFICE_PEOPLE__\{10747\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N524 \- OFFICE_\{12733\},21.20,5.7,5.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.7,0.0,5.7,0.0,5.4,0.0,5.7,0.0,0.0,
 People Internal Gains Nominal, N525 \- OFFICE_PEOPLE__\{10763\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N525 \- OFFICE_\{12726\},19.87,5.3,5.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.3,0.0,5.3,0.0,5.1,0.0,5.3,0.0,0.0,
 People Internal Gains Nominal, N527 \- BOARD ROOM_PEOPLE__\{10411\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N527 \- BOARD ROOM_\{12719\},76.69,20.6,20.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,20.6,0.0,20.6,0.0,19.6,0.0,20.6,0.0,0.0,
 People Internal Gains Nominal, N528 \- EXECUTIVE OFFICE_PEOPLE__\{10427\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N528 \- EXECUTIVE OFFICE_\{12712\},25.39,6.8,6.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.8,0.0,6.8,0.0,6.5,0.0,6.8,0.0,0.0,
 People Internal Gains Nominal, N529 \- EXECUTIVE OFFICE_PEOPLE__\{10419\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N529 \- EXECUTIVE OFFICE_\{12705\},25.73,6.9,6.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.9,0.0,6.9,0.0,6.6,0.0,6.9,0.0,0.0,
 People Internal Gains Nominal, N530A INTERIOR \- OPEN OFFICE_PEOPLE__\{10723\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N530A INTERIOR \- OPEN OFFICE_\{12698\},189.12,50.9,50.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,50.9,0.0,50.9,0.0,48.3,0.0,50.9,0.0,0.0,
 People Internal Gains Nominal, N530A PERIMETER \- OPEN OFFICE_PEOPLE__\{10739\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N530A PERIMETER \- OPEN OFFICE_\{12691\},115.31,31.0,31.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,31.0,0.0,31.0,0.0,29.5,0.0,31.0,0.0,0.0,
 People Internal Gains Nominal, N530B INTERIOR \- OPEN OFFICE_PEOPLE__\{10715\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N530B INTERIOR \- OPEN OFFICE_\{12684\},134.48,36.2,36.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,36.2,0.0,36.2,0.0,34.4,0.0,36.2,0.0,0.0,
 People Internal Gains Nominal, N530B PERIMETER \- OPEN OFFICE_PEOPLE__\{10731\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N530B PERIMETER \- OPEN OFFICE_\{12677\},100.62,27.1,27.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,27.1,0.0,27.1,0.0,25.7,0.0,27.1,0.0,0.0,
 People Internal Gains Nominal, N531 \- EXECUTIVE OFFICE_PEOPLE__\{10483\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N531 \- EXECUTIVE OFFICE_\{12670\},26.97,7.3,7.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.3,0.0,7.3,0.0,6.9,0.0,7.3,0.0,0.0,
 People Internal Gains Nominal, N532 \- OFFICE_PEOPLE__\{10499\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N532 \- OFFICE_\{12663\},16.06,4.3,4.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.3,0.0,4.3,0.0,4.1,0.0,4.3,0.0,0.0,
 People Internal Gains Nominal, N533 \- OPEN OFFICE_PEOPLE__\{10507\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N533 \- OPEN OFFICE_\{12656\},108.25,29.1,29.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,29.1,0.0,29.1,0.0,27.7,0.0,29.1,0.0,0.0,
 People Internal Gains Nominal, N534 \- PRESIDENT OFFICE_PEOPLE__\{10451\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N534 \- PRESIDENT OFFICE_\{12649\},57.03,15.3,15.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,15.3,0.0,15.3,0.0,14.6,0.0,15.3,0.0,0.0,
 People Internal Gains Nominal, N535 \- OFFICE_PEOPLE__\{10459\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N535 \- OFFICE_\{12642\},27.73,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.1,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, N536 \- OFFICE_PEOPLE__\{10475\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N536 \- OFFICE_\{12635\},30.18,8.1,8.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.1,0.0,8.1,0.0,7.7,0.0,8.1,0.0,0.0,
 People Internal Gains Nominal, N537 \- OFFICE_PEOPLE__\{10467\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N537 \- OFFICE_\{12628\},23.73,6.4,6.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.4,0.0,6.4,0.0,6.1,0.0,6.4,0.0,0.0,
 People Internal Gains Nominal, N538 \- HUDDLE_PEOPLE__\{10531\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N538 \- HUDDLE_\{12621\},9.36,2.5,2.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.5,0.0,2.5,0.0,2.4,0.0,2.5,0.0,0.0,
 People Internal Gains Nominal, N538 \- OFFICE_PEOPLE__\{10515\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N538 \- OFFICE_\{12614\},18.09,4.9,4.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.9,0.0,4.9,0.0,4.6,0.0,4.9,0.0,0.0,
 People Internal Gains Nominal, N539 \- HUDDLE_PEOPLE__\{10707\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N539 \- HUDDLE_\{12607\},15.81,4.3,4.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.3,0.0,4.3,0.0,4.0,0.0,4.3,0.0,0.0,
 People Internal Gains Nominal, N540 \- OFFICE_PEOPLE__\{10699\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N540 \- OFFICE_\{12600\},15.14,4.1,4.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.1,0.0,4.1,0.0,3.9,0.0,4.1,0.0,0.0,
 People Internal Gains Nominal, N541 \- OFFICE_PEOPLE__\{10691\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N541 \- OFFICE_\{12593\},14.97,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N542 \- OFFICE_PEOPLE__\{10683\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N542 \- OFFICE_\{12586\},15.07,4.1,4.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.1,0.0,4.1,0.0,3.9,0.0,4.1,0.0,0.0,
 People Internal Gains Nominal, N543 \- OFFICE_PEOPLE__\{10675\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N543 \- OFFICE_\{12579\},16.06,4.3,4.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.3,0.0,4.3,0.0,4.1,0.0,4.3,0.0,0.0,
 People Internal Gains Nominal, N544 \- COPY ROOM_PEOPLE__\{10523\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N544 \- COPY ROOM_\{12572\},12.77,3.4,3.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.4,0.0,3.4,0.0,3.3,0.0,3.4,0.0,0.0,
 People Internal Gains Nominal, N546 \- OFFICE_PEOPLE__\{10491\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N546 \- OFFICE_\{12565\},14.99,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, N560 \- CONFERENCE_PEOPLE__\{10619\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N560 \- CONFERENCE_\{12558\},33.58,9.0,9.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,9.0,0.0,9.0,0.0,8.6,0.0,9.0,0.0,0.0,
 People Internal Gains Nominal, N562 \- STORAGE_PEOPLE__\{10611\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N562 \- STORAGE_\{12551\},16.76,4.5,4.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.5,0.0,4.5,0.0,4.3,0.0,4.5,0.0,0.0,
 People Internal Gains Nominal, N563 \- CONFERENCE_PEOPLE__\{10603\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N563 \- CONFERENCE_\{12544\},33.11,8.9,8.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.9,0.0,8.9,0.0,8.5,0.0,8.9,0.0,0.0,
 People Internal Gains Nominal, N589 \- ELEVATOR 5_PEOPLE__\{10395\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N589 \- ELEVATOR 5_\{12537\},10.60,2.9,2.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.9,0.0,2.9,0.0,2.7,0.0,2.9,0.0,0.0,
 People Internal Gains Nominal, N598 \- STAIR 5_PEOPLE__\{10387\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N598 \- STAIR 5_\{12530\},26.80,7.2,7.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.2,0.0,7.2,0.0,6.9,0.0,7.2,0.0,0.0,
 People Internal Gains Nominal, N599 \- STAIR 6_PEOPLE__\{10403\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},N599 \- STAIR 6_\{12523\},24.49,6.6,6.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.6,0.0,6.6,0.0,6.3,0.0,6.6,0.0,0.0,
 People Internal Gains Nominal, S101 \- CORRIDOR_PEOPLE__\{08707\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S101 \- CORRIDOR_\{12516\},98.86,26.6,26.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,26.6,0.0,26.6,0.0,25.3,0.0,26.6,0.0,0.0,
 People Internal Gains Nominal, S102 \- CORRIDOR_PEOPLE__\{08714\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S102 \- CORRIDOR_\{12509\},25.32,6.8,6.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.8,0.0,6.8,0.0,6.5,0.0,6.8,0.0,0.0,
 People Internal Gains Nominal, S103 \- FACILITIES_PEOPLE__\{08546\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S103 \- FACILITIES_\{12502\},41.70,11.2,11.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,11.2,0.0,11.2,0.0,10.7,0.0,11.2,0.0,0.0,
 People Internal Gains Nominal, S103A \- STORAGE_PEOPLE__\{08567\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S103A \- STORAGE_\{12495\},18.47,5.0,5.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.0,0.0,5.0,0.0,4.7,0.0,5.0,0.0,0.0,
 People Internal Gains Nominal, S103B \- HUDDLE_PEOPLE__\{08560\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S103B \- HUDDLE_\{12488\},15.47,4.2,4.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.2,0.0,4.2,0.0,4.0,0.0,4.2,0.0,0.0,
 People Internal Gains Nominal, S104 \- MECHANICAL_PEOPLE__\{08553\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S104 \- MECHANICAL_\{12481\},69.79,18.8,18.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,18.8,0.0,18.8,0.0,17.8,0.0,18.8,0.0,0.0,
 People Internal Gains Nominal, S105 \- ELECTRIC ROOM_PEOPLE__\{08588\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S105 \- ELECTRIC ROOM_\{12474\},30.22,8.1,8.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.1,0.0,8.1,0.0,7.7,0.0,8.1,0.0,0.0,
 People Internal Gains Nominal, S106 \- DEMARK_PEOPLE__\{08616\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S106 \- DEMARK_\{12467\},24.14,6.5,6.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.5,0.0,6.5,0.0,6.2,0.0,6.5,0.0,0.0,
 People Internal Gains Nominal, S107 \- MEN\'S RESTROOM_PEOPLE__\{08595\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S107 \- MEN\'S RESTROOM_\{12460\},27.72,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.1,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, S108 \- WOMEN\'S RESTROOM_PEOPLE__\{08602\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S108 \- WOMEN\'S RESTROOM_\{12453\},22.87,6.2,6.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.2,0.0,6.2,0.0,5.8,0.0,6.2,0.0,0.0,
 People Internal Gains Nominal, S109 \- JANITOR_PEOPLE__\{08665\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S109 \- JANITOR_\{12446\},5.88,1.6,1.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.6,0.0,1.6,0.0,1.5,0.0,1.6,0.0,0.0,
 People Internal Gains Nominal, S110 \- SECURITY CONFERENCE_PEOPLE__\{08581\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S110 \- SECURITY CONFERENCE_\{12439\},17.15,4.6,4.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.6,0.0,4.6,0.0,4.4,0.0,4.6,0.0,0.0,
 People Internal Gains Nominal, S111 \- OPS CONTROL CENTER_PEOPLE__\{08637\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S111 \- OPS CONTROL CENTER_\{12432\},43.52,11.7,11.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,11.7,0.0,11.7,0.0,11.1,0.0,11.7,0.0,0.0,
 People Internal Gains Nominal, S112 \- HUDDLE_PEOPLE__\{08651\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S112 \- HUDDLE_\{12425\},13.14,3.5,3.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.5,0.0,3.5,0.0,3.4,0.0,3.5,0.0,0.0,
 People Internal Gains Nominal, S113 \- CORRIDOR_PEOPLE__\{08679\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S113 \- CORRIDOR_\{12418\},22.31,6.0,6.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.0,0.0,6.0,0.0,5.7,0.0,6.0,0.0,0.0,
 People Internal Gains Nominal, S114 \- AV_PEOPLE__\{08658\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S114 \- AV_\{12411\},5.85,1.6,1.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.6,0.0,1.6,0.0,1.5,0.0,1.6,0.0,0.0,
 People Internal Gains Nominal, S115 \- SECURITY OFFICE_PEOPLE__\{08609\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S115 \- SECURITY OFFICE_\{12404\},11.44,3.1,3.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.1,0.0,3.1,0.0,2.9,0.0,3.1,0.0,0.0,
 People Internal Gains Nominal, S116 \- BADGE_PEOPLE__\{08686\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S116 \- BADGE_\{12397\},3.64,1.0,1.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.0,0.0,1.0,0.0,0.9,0.0,1.0,0.0,0.0,
 People Internal Gains Nominal, S117 \- STORAGE_PEOPLE__\{08672\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S117 \- STORAGE_\{12390\},5.98,1.6,1.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.6,0.0,1.6,0.0,1.5,0.0,1.6,0.0,0.0,
 People Internal Gains Nominal, S118 \- TOILET_PEOPLE__\{08644\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S118 \- TOILET_\{12383\},6.57,1.8,1.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.8,0.0,1.8,0.0,1.7,0.0,1.8,0.0,0.0,
 People Internal Gains Nominal, S119 \- RECEPTION_PEOPLE__\{08700\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S119 \- RECEPTION_\{12376\},75.98,20.4,20.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,20.4,0.0,20.4,0.0,19.4,0.0,20.4,0.0,0.0,
 People Internal Gains Nominal, S120 _ DINING ROOM_PEOPLE__\{08693\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S120 _ DINING ROOM_\{12369\},622.88,167.6,167.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,167.6,0.0,167.6,0.0,159.2,0.0,167.6,0.0,0.0,
 People Internal Gains Nominal, S123 \- AV_PEOPLE__\{08504\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S123 \- AV_\{12362\},9.14,2.5,2.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.5,0.0,2.5,0.0,2.3,0.0,2.5,0.0,0.0,
 People Internal Gains Nominal, S124 \- FIRE PUMP_PEOPLE__\{08496\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S124 \- FIRE PUMP_\{12355\},20.27,5.5,5.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.5,0.0,5.5,0.0,5.2,0.0,5.5,0.0,0.0,
 People Internal Gains Nominal, S125 \- WOMEN\'S LOCKER_PEOPLE__\{08511\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S125 \- WOMEN\'S LOCKER_\{12348\},16.20,4.4,4.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.4,0.0,4.4,0.0,4.1,0.0,4.4,0.0,0.0,
 People Internal Gains Nominal, S126 \- MEN\'S LOCKER_PEOPLE__\{08518\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S126 \- MEN\'S LOCKER_\{12341\},16.91,4.6,4.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.6,0.0,4.6,0.0,4.3,0.0,4.6,0.0,0.0,
 People Internal Gains Nominal, S127 \- BREAK ROOM_PEOPLE__\{08630\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S127 \- BREAK ROOM_\{12334\},44.25,11.9,11.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,11.9,0.0,11.9,0.0,11.3,0.0,11.9,0.0,0.0,
 People Internal Gains Nominal, S128 \- MAIL ROOM_PEOPLE__\{08623\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S128 \- MAIL ROOM_\{12327\},29.35,7.9,7.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.9,0.0,7.9,0.0,7.5,0.0,7.9,0.0,0.0,
 People Internal Gains Nominal, S187 \- ELEVATOR 3_PEOPLE__\{08532\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S187 \- ELEVATOR 3_\{12320\},9.79,2.6,2.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.6,0.0,2.6,0.0,2.5,0.0,2.6,0.0,0.0,
 People Internal Gains Nominal, S195 \- STAIR 2_PEOPLE__\{08539\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S195 \- STAIR 2_\{12313\},26.94,7.3,7.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.3,0.0,7.3,0.0,6.9,0.0,7.3,0.0,0.0,
 People Internal Gains Nominal, S195A \- CORRIDOR_PEOPLE__\{08574\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S195A \- CORRIDOR_\{12306\},24.82,6.7,6.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.7,0.0,6.7,0.0,6.3,0.0,6.7,0.0,0.0,
 People Internal Gains Nominal, S197 \- STAIR 4_PEOPLE__\{08525\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S197 \- STAIR 4_\{12299\},27.71,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.1,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, S201 \- CORRIDOR_PEOPLE__\{09186\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S201 \- CORRIDOR_\{12292\},149.45,40.2,40.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,40.2,0.0,40.2,0.0,38.2,0.0,40.2,0.0,0.0,
 People Internal Gains Nominal, S203 \- ELECTRIC_PEOPLE__\{09114\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S203 \- ELECTRIC_\{12285\},13.72,3.7,3.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.7,0.0,3.7,0.0,3.5,0.0,3.7,0.0,0.0,
 People Internal Gains Nominal, S204 \- WOMEN\'S RSETROOM_PEOPLE__\{09146\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S204 \- WOMEN\'S RSETROOM_\{12278\},31.53,8.5,8.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.5,0.0,8.5,0.0,8.1,0.0,8.5,0.0,0.0,
 People Internal Gains Nominal, S205 \- MEN\'S RESTROOM_PEOPLE__\{09138\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S205 \- MEN\'S RESTROOM_\{12271\},32.88,8.8,8.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.8,0.0,8.8,0.0,8.4,0.0,8.8,0.0,0.0,
 People Internal Gains Nominal, S206 \- JANITOR_PEOPLE__\{09130\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S206 \- JANITOR_\{12264\},12.49,3.4,3.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.4,0.0,3.4,0.0,3.2,0.0,3.4,0.0,0.0,
 People Internal Gains Nominal, S208 \- CORRIDOR_PEOPLE__\{09194\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S208 \- CORRIDOR_\{12257\},76.55,20.6,20.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,20.6,0.0,20.6,0.0,19.6,0.0,20.6,0.0,0.0,
 People Internal Gains Nominal, S209 \- FOOD PREP_PEOPLE__\{08986\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S209 \- FOOD PREP_\{12250\},38.37,10.3,10.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,10.3,0.0,10.3,0.0,9.8,0.0,10.3,0.0,0.0,
 People Internal Gains Nominal, S210 \- CAFE_PEOPLE__\{09098\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S210 \- CAFE_\{12243\},24.13,6.5,6.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.5,0.0,6.5,0.0,6.2,0.0,6.5,0.0,0.0,
 People Internal Gains Nominal, S211 \- MECHANICAL_PEOPLE__\{08970\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S211 \- MECHANICAL_\{12236\},55.95,15.1,15.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,15.1,0.0,15.1,0.0,14.3,0.0,15.1,0.0,0.0,
 People Internal Gains Nominal, S212 \- CORRIDOR_PEOPLE__\{08994\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S212 \- CORRIDOR_\{12229\},57.89,15.6,15.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,15.6,0.0,15.6,0.0,14.8,0.0,15.6,0.0,0.0,
 People Internal Gains Nominal, S213 \- A/V ROOM_PEOPLE__\{08978\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S213 \- A/V ROOM_\{12222\},18.56,5.0,5.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.0,0.0,5.0,0.0,4.7,0.0,5.0,0.0,0.0,
 People Internal Gains Nominal, S214 \- FITNESS WAITING_PEOPLE__\{09170\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S214 \- FITNESS WAITING_\{12208\},78.39,21.1,21.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,21.1,0.0,21.1,0.0,20.0,0.0,21.1,0.0,0.0,
 People Internal Gains Nominal, S214 \- FITNESS_PEOPLE__\{09178\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S214 \- FITNESS_\{12215\},206.42,55.5,55.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,55.5,0.0,55.5,0.0,52.8,0.0,55.5,0.0,0.0,
 People Internal Gains Nominal, S215 \- GROUP FITNESS_PEOPLE__\{09122\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S215 \- GROUP FITNESS_\{12201\},71.62,19.3,19.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,19.3,0.0,19.3,0.0,18.3,0.0,19.3,0.0,0.0,
 People Internal Gains Nominal, S218 \- WOMEN\'S LOCKER_PEOPLE__\{09154\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S218 \- WOMEN\'S LOCKER_\{12194\},45.19,12.2,12.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,12.2,0.0,12.2,0.0,11.6,0.0,12.2,0.0,0.0,
 People Internal Gains Nominal, S219 \- MEN\'S LOCKER_PEOPLE__\{09162\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S219 \- MEN\'S LOCKER_\{12187\},43.71,11.8,11.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,11.8,0.0,11.8,0.0,11.2,0.0,11.8,0.0,0.0,
 People Internal Gains Nominal, S221 EXTERIOR \- OPEN OFFICE_PEOPLE__\{09066\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S221 EXTERIOR \- OPEN OFFICE_\{12180\},132.73,35.7,35.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,35.7,0.0,35.7,0.0,33.9,0.0,35.7,0.0,0.0,
 People Internal Gains Nominal, S221 INTERIOR \- OPEN OFFICE_PEOPLE__\{09058\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S221 INTERIOR \- OPEN OFFICE_\{12173\},166.57,44.8,44.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,44.8,0.0,44.8,0.0,42.6,0.0,44.8,0.0,0.0,
 People Internal Gains Nominal, S222 \- OPEN OFFICE_PEOPLE__\{08962\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S222 \- OPEN OFFICE_\{12166\},98.51,26.5,26.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,26.5,0.0,26.5,0.0,25.2,0.0,26.5,0.0,0.0,
 People Internal Gains Nominal, S223 \- COPY ROOM_PEOPLE__\{09002\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S223 \- COPY ROOM_\{12159\},5.36,1.4,1.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.4,0.0,1.4,0.0,1.4,0.0,1.4,0.0,0.0,
 People Internal Gains Nominal, S224 \- OFFICE_PEOPLE__\{09010\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S224 \- OFFICE_\{12152\},14.72,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S225 \- HUDDLE_PEOPLE__\{09018\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S225 \- HUDDLE_\{12145\},14.91,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S226 \- OFFICE_PEOPLE__\{09026\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S226 \- OFFICE_\{12138\},14.86,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S227 \- VISOTOR OFFICE_PEOPLE__\{09034\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S227 \- VISOTOR OFFICE_\{12131\},14.92,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S228 \- HUDDLE_PEOPLE__\{09042\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S228 \- HUDDLE_\{12124\},14.79,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S229 \- BOOTH_PEOPLE__\{09050\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S229 \- BOOTH_\{12117\},7.97,2.1,2.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.1,0.0,2.1,0.0,2.0,0.0,2.1,0.0,0.0,
 People Internal Gains Nominal, S230 \- OFFICE_PEOPLE__\{09082\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S230 \- OFFICE_\{12110\},15.38,4.1,4.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.1,0.0,4.1,0.0,3.9,0.0,4.1,0.0,0.0,
 People Internal Gains Nominal, S231 \- OFFICE_PEOPLE__\{09090\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S231 \- OFFICE_\{12103\},15.65,4.2,4.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.2,0.0,4.2,0.0,4.0,0.0,4.2,0.0,0.0,
 People Internal Gains Nominal, S232 \- OFFICE_PEOPLE__\{09074\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S232 \- OFFICE_\{12096\},24.22,6.5,6.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.5,0.0,6.5,0.0,6.2,0.0,6.5,0.0,0.0,
 People Internal Gains Nominal, S233 \- EXECUTIVE OFFICE_PEOPLE__\{08930\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S233 \- EXECUTIVE OFFICE_\{12089\},25.50,6.9,6.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,6.9,0.0,6.9,0.0,6.5,0.0,6.9,0.0,0.0,
 People Internal Gains Nominal, S233 \- OFFICE_PEOPLE__\{08954\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S233 \- OFFICE_\{12082\},41.04,11.0,11.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,11.0,0.0,11.0,0.0,10.5,0.0,11.0,0.0,0.0,
 People Internal Gains Nominal, S287 \- ELEVATOR 3_PEOPLE__\{08938\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S287 \- ELEVATOR 3_\{12075\},19.85,5.3,5.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.3,0.0,5.3,0.0,5.1,0.0,5.3,0.0,0.0,
 People Internal Gains Nominal, S295 \- STAIR 2_PEOPLE__\{09106\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S295 \- STAIR 2_\{12068\},27.01,7.3,7.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.3,0.0,7.3,0.0,6.9,0.0,7.3,0.0,0.0,
 People Internal Gains Nominal, S297 \- STAIR 4_PEOPLE__\{08946\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S297 \- STAIR 4_\{12061\},27.14,7.3,7.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.3,0.0,7.3,0.0,6.9,0.0,7.3,0.0,0.0,
 People Internal Gains Nominal, S301 \- CORRIDOR_PEOPLE__\{09570\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S301 \- CORRIDOR_\{12054\},160.03,43.1,43.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,43.1,0.0,43.1,0.0,40.9,0.0,43.1,0.0,0.0,
 People Internal Gains Nominal, S302 \- MEN\'S RESTROOM_PEOPLE__\{09586\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S302 \- MEN\'S RESTROOM_\{12047\},38.16,10.3,10.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,10.3,0.0,10.3,0.0,9.8,0.0,10.3,0.0,0.0,
 People Internal Gains Nominal, S303 \- WOMEN\'S RESTROOM_PEOPLE__\{09578\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S303 \- WOMEN\'S RESTROOM_\{12040\},46.58,12.5,12.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,12.5,0.0,12.5,0.0,11.9,0.0,12.5,0.0,0.0,
 People Internal Gains Nominal, S305 \- ELECTRIC_PEOPLE__\{09562\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S305 \- ELECTRIC_\{12033\},20.12,5.4,5.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.4,0.0,5.4,0.0,5.1,0.0,5.4,0.0,0.0,
 People Internal Gains Nominal, S308 \- AV_PEOPLE__\{09554\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S308 \- AV_\{12026\},27.44,7.4,7.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.4,0.0,7.4,0.0,7.0,0.0,7.4,0.0,0.0,
 People Internal Gains Nominal, S309 \- BREAK ROOM_PEOPLE__\{09546\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S309 \- BREAK ROOM_\{12019\},55.09,14.8,14.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,14.8,0.0,14.8,0.0,14.1,0.0,14.8,0.0,0.0,
 People Internal Gains Nominal, S314 \- OPEN OFFICE_PEOPLE__\{09682\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S314 \- OPEN OFFICE_\{12012\},171.58,46.2,46.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,46.2,0.0,46.2,0.0,43.9,0.0,46.2,0.0,0.0,
 People Internal Gains Nominal, S315 \- CONFERENCE_PEOPLE__\{09538\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S315 \- CONFERENCE_\{12005\},27.89,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.1,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, S317 INTERIOR 1 \- OPEN OFFICE_PEOPLE__\{09714\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S317 INTERIOR 1 \- OPEN OFFICE_\{11991\},123.70,33.3,33.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,33.3,0.0,33.3,0.0,31.6,0.0,33.3,0.0,0.0,
 People Internal Gains Nominal, S317 INTERIOR \- OPEN OFFICE_PEOPLE__\{09698\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S317 INTERIOR \- OPEN OFFICE_\{11998\},131.47,35.4,35.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,35.4,0.0,35.4,0.0,33.6,0.0,35.4,0.0,0.0,
 People Internal Gains Nominal, S317 PERIMETER 1 \- OPEN OFFICE_PEOPLE__\{09722\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S317 PERIMETER 1 \- OPEN OFFICE_\{11977\},165.51,44.5,44.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,44.5,0.0,44.5,0.0,42.3,0.0,44.5,0.0,0.0,
 People Internal Gains Nominal, S317 PERIMETER \- OPEN OFFICE_PEOPLE__\{09706\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S317 PERIMETER \- OPEN OFFICE_\{11984\},168.59,45.4,45.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,45.4,0.0,45.4,0.0,43.1,0.0,45.4,0.0,0.0,
 People Internal Gains Nominal, S319 \- BOOTH_PEOPLE__\{09650\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S319 \- BOOTH_\{11970\},9.64,2.6,2.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.6,0.0,2.6,0.0,2.5,0.0,2.6,0.0,0.0,
 People Internal Gains Nominal, S320 \- OFFICE_PEOPLE__\{09658\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S320 \- OFFICE_\{11963\},14.98,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S321 \- OFFICE_PEOPLE__\{09642\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S321 \- OFFICE_\{11956\},14.94,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S322 \- OFFICE_PEOPLE__\{09634\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S322 \- OFFICE_\{11949\},14.94,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S323 \- OFFICE_PEOPLE__\{09626\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S323 \- OFFICE_\{11942\},14.89,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S324 \- COPY ROOM_PEOPLE__\{09674\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S324 \- COPY ROOM_\{11935\},5.71,1.5,1.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.5,0.0,1.5,0.0,1.5,0.0,1.5,0.0,0.0,
 People Internal Gains Nominal, S325 \- OFFICE_PEOPLE__\{09618\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S325 \- OFFICE_\{11928\},14.80,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S326 \- BOOTH_PEOPLE__\{09666\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S326 \- BOOTH_\{11921\},9.17,2.5,2.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.5,0.0,2.5,0.0,2.3,0.0,2.5,0.0,0.0,
 People Internal Gains Nominal, S327 \- OFFICE_PEOPLE__\{09610\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S327 \- OFFICE_\{11914\},14.82,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S328 \- OFFICE_PEOPLE__\{09602\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S328 \- OFFICE_\{11907\},14.87,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S329 \- OFFICE_PEOPLE__\{09594\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S329 \- OFFICE_\{11900\},14.85,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S333 \- OPEN OFFICE_PEOPLE__\{09690\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S333 \- OPEN OFFICE_\{11893\},165.81,44.6,44.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,44.6,0.0,44.6,0.0,42.4,0.0,44.6,0.0,0.0,
 People Internal Gains Nominal, S334 \- CONFERENCE_PEOPLE__\{09490\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S334 \- CONFERENCE_\{11886\},28.18,7.6,7.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.6,0.0,7.6,0.0,7.2,0.0,7.6,0.0,0.0,
 People Internal Gains Nominal, S335 \- OPEN OFFICE_PEOPLE__\{09514\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S335 \- OPEN OFFICE_\{11879\},58.41,15.7,15.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,15.7,0.0,15.7,0.0,14.9,0.0,15.7,0.0,0.0,
 People Internal Gains Nominal, S335A \- STORAGE_PEOPLE__\{09522\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S335A \- STORAGE_\{11872\},31.94,8.6,8.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.6,0.0,8.6,0.0,8.2,0.0,8.6,0.0,0.0,
 People Internal Gains Nominal, S387 \- ELEVATOR 3_PEOPLE__\{09506\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S387 \- ELEVATOR 3_\{11865\},20.56,5.5,5.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.5,0.0,5.5,0.0,5.3,0.0,5.5,0.0,0.0,
 People Internal Gains Nominal, S395 \- STAIR 2_PEOPLE__\{09530\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S395 \- STAIR 2_\{11858\},26.35,7.1,7.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.1,0.0,7.1,0.0,6.7,0.0,7.1,0.0,0.0,
 People Internal Gains Nominal, S397 \- STAIR 4_PEOPLE__\{09498\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S397 \- STAIR 4_\{11851\},26.67,7.2,7.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.2,0.0,7.2,0.0,6.8,0.0,7.2,0.0,0.0,
 People Internal Gains Nominal, S4 \- MECH SHAFT 1_PEOPLE__\{10115\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S4 \- MECH SHAFT 1_\{11844\},10.44,2.8,2.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.8,0.0,2.8,0.0,2.7,0.0,2.8,0.0,0.0,
 People Internal Gains Nominal, S4 \- MECH SHAFT 2_PEOPLE__\{10147\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S4 \- MECH SHAFT 2_\{11837\},4.38,1.2,1.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.2,0.0,1.2,0.0,1.1,0.0,1.2,0.0,0.0,
 People Internal Gains Nominal, S4 \- MECH SHAFT 3_PEOPLE__\{10275\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S4 \- MECH SHAFT 3_\{11830\},6.20,1.7,1.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.7,0.0,1.7,0.0,1.6,0.0,1.7,0.0,0.0,
 People Internal Gains Nominal, S4 \- MECHANICAL 4_PEOPLE__\{10251\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S4 \- MECHANICAL 4_\{11823\},13.18,3.5,3.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.5,0.0,3.5,0.0,3.4,0.0,3.5,0.0,0.0,
 People Internal Gains Nominal, S401 \- BATHROOM_PEOPLE__\{10259\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S401 \- BATHROOM_\{11816\},32.06,8.6,8.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.6,0.0,8.6,0.0,8.2,0.0,8.6,0.0,0.0,
 People Internal Gains Nominal, S401 \- CORRIDOR_PEOPLE__\{10371\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S401 \- CORRIDOR_\{11809\},218.04,58.7,58.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,58.7,0.0,58.7,0.0,55.7,0.0,58.7,0.0,0.0,
 People Internal Gains Nominal, S402 \- BATHROOM_PEOPLE__\{10267\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S402 \- BATHROOM_\{11802\},31.00,8.3,8.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,8.3,0.0,8.3,0.0,7.9,0.0,8.3,0.0,0.0,
 People Internal Gains Nominal, S404 \- STORAGE_PEOPLE__\{10291\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S404 \- STORAGE_\{11795\},9.07,2.4,2.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.4,0.0,2.4,0.0,2.3,0.0,2.4,0.0,0.0,
 People Internal Gains Nominal, S405 \- ELECTRICAL_PEOPLE__\{10283\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S405 \- ELECTRICAL_\{11788\},14.11,3.8,3.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.8,0.0,3.8,0.0,3.6,0.0,3.8,0.0,0.0,
 People Internal Gains Nominal, S408 \- AV/DF _PEOPLE__\{10299\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S408 \- AV/DF_\{11781\},26.75,7.2,7.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.2,0.0,7.2,0.0,6.8,0.0,7.2,0.0,0.0,
 People Internal Gains Nominal, S409 \- BREAKROOM_PEOPLE__\{10307\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S409 \- BREAKROOM_\{11774\},64.93,17.5,17.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,17.5,0.0,17.5,0.0,16.6,0.0,17.5,0.0,0.0,
 People Internal Gains Nominal, S414 \- OFFICE_PEOPLE__\{10339\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S414 \- OFFICE_\{11767\},33.34,9.0,9.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,9.0,0.0,9.0,0.0,8.5,0.0,9.0,0.0,0.0,
 People Internal Gains Nominal, S415 \- CONFERENCE_PEOPLE__\{10315\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S415 \- CONFERENCE_\{11760\},28.72,7.7,7.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.7,0.0,7.7,0.0,7.3,0.0,7.7,0.0,0.0,
 People Internal Gains Nominal, S416 \- PANTRY_PEOPLE__\{10331\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S416 \- PANTRY_\{11753\},10.92,2.9,2.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.9,0.0,2.9,0.0,2.8,0.0,2.9,0.0,0.0,
 People Internal Gains Nominal, S417 \- OFFICE_PEOPLE__\{10323\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S417 \- OFFICE_\{11746\},28.10,7.6,7.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.6,0.0,7.6,0.0,7.2,0.0,7.6,0.0,0.0,
 People Internal Gains Nominal, S418A \- OPEN OFFICE_PEOPLE__\{10363\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S418A \- OPEN OFFICE_\{11739\},357.02,96.1,96.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,96.1,0.0,96.1,0.0,91.3,0.0,96.1,0.0,0.0,
 People Internal Gains Nominal, S418B \- OPEN OFFICE_PEOPLE__\{10355\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S418B \- OPEN OFFICE_\{11732\},281.56,75.8,75.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,75.8,0.0,75.8,0.0,72.0,0.0,75.8,0.0,0.0,
 People Internal Gains Nominal, S419 \- COPY_PEOPLE__\{10211\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S419 \- COPY_\{11725\},3.97,1.1,1.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.1,0.0,1.1,0.0,1.0,0.0,1.1,0.0,0.0,
 People Internal Gains Nominal, S420 \- BOOTH_PEOPLE__\{10203\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S420 \- BOOTH_\{11718\},9.73,2.6,2.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.6,0.0,2.6,0.0,2.5,0.0,2.6,0.0,0.0,
 People Internal Gains Nominal, S421 \- OFFICE_PEOPLE__\{10219\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S421 \- OFFICE_\{11711\},14.77,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S422 \- OFFICE_PEOPLE__\{10227\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S422 \- OFFICE_\{11704\},14.89,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S423 \- OFFICE_PEOPLE__\{10243\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S423 \- OFFICE_\{11697\},14.86,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S424 \- OFFICE_PEOPLE__\{10235\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S424 \- OFFICE_\{11690\},14.93,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S425 \- COPY_PEOPLE__\{10187\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S425 \- COPY_\{11683\},5.70,1.5,1.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.5,0.0,1.5,0.0,1.5,0.0,1.5,0.0,0.0,
 People Internal Gains Nominal, S426 \- OFFICE_PEOPLE__\{10179\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S426 \- OFFICE_\{11676\},14.82,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S428 \- BOOTH_PEOPLE__\{10131\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S428 \- BOOTH_\{11669\},6.06,1.6,1.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.6,0.0,1.6,0.0,1.5,0.0,1.6,0.0,0.0,
 People Internal Gains Nominal, S429 \- OFFICE_PEOPLE__\{10163\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S429 \- OFFICE_\{11662\},14.79,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S430 \- OFFICE_PEOPLE__\{10171\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S430 \- OFFICE_\{11655\},14.85,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S431 \- OFFICE_PEOPLE__\{10139\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S431 \- OFFICE_\{11648\},14.82,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S431 \- STORAGE_PEOPLE__\{10155\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S431 \- STORAGE_\{11641\},6.62,1.8,1.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.8,0.0,1.8,0.0,1.7,0.0,1.8,0.0,0.0,
 People Internal Gains Nominal, S433 \- CONFERENCE_PEOPLE__\{10099\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S433 \- CONFERENCE_\{11634\},28.39,7.6,7.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.6,0.0,7.6,0.0,7.3,0.0,7.6,0.0,0.0,
 People Internal Gains Nominal, S434 \- OPEN OFFICE_PEOPLE__\{10379\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S434 \- OPEN OFFICE_\{11627\},138.37,37.2,37.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,37.2,0.0,37.2,0.0,35.4,0.0,37.2,0.0,0.0,
 People Internal Gains Nominal, S439 \- OPEN OFFICE_PEOPLE__\{10347\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S439 \- OPEN OFFICE_\{11620\},83.31,22.4,22.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,22.4,0.0,22.4,0.0,21.3,0.0,22.4,0.0,0.0,
 People Internal Gains Nominal, S487 \- ELEVATOR 3 SHAFT_PEOPLE__\{10123\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S487 \- ELEVATOR 3 SHAFT_\{11613\},10.30,2.8,2.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.8,0.0,2.8,0.0,2.6,0.0,2.8,0.0,0.0,
 People Internal Gains Nominal, S495 \- STAIR 2_PEOPLE__\{10195\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S495 \- STAIR 2_\{11606\},27.73,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.1,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, S496 \- STAIR 4_PEOPLE__\{10107\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S496 \- STAIR 4_\{11599\},27.98,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.2,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, S501 \- CORRIDOR_PEOPLE__\{11072\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S501 \- CORRIDOR_\{11592\},154.74,41.6,41.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,41.6,0.0,41.6,0.0,39.6,0.0,41.6,0.0,0.0,
 People Internal Gains Nominal, S502 \- MEN\'S RESTROOM_PEOPLE__\{11160\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S502 \- MEN\'S RESTROOM_\{11585\},38.06,10.2,10.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,10.2,0.0,10.2,0.0,9.7,0.0,10.2,0.0,0.0,
 People Internal Gains Nominal, S503 \- WOMEN\'S RESTROOM_PEOPLE__\{11152\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S503 \- WOMEN\'S RESTROOM_\{11578\},37.23,10.0,10.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,10.0,0.0,10.0,0.0,9.5,0.0,10.0,0.0,0.0,
 People Internal Gains Nominal, S504 \-VESTIBULE_PEOPLE__\{10968\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S504 \-VESTIBULE_\{11571\},34.11,9.2,9.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,9.2,0.0,9.2,0.0,8.7,0.0,9.2,0.0,0.0,
 People Internal Gains Nominal, S505 \- ELECTRIC ROOM_PEOPLE__\{11048\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S505 \- ELECTRIC ROOM_\{11564\},14.15,3.8,3.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.8,0.0,3.8,0.0,3.6,0.0,3.8,0.0,0.0,
 People Internal Gains Nominal, S506 \- VESTIBULE_PEOPLE__\{11040\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S506 \- VESTIBULE_\{11557\},7.20,1.9,1.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.9,0.0,1.9,0.0,1.8,0.0,1.9,0.0,0.0,
 People Internal Gains Nominal, S507 \- JANITOR_PEOPLE__\{11032\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S507 \- JANITOR_\{11550\},6.33,1.7,1.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.7,0.0,1.7,0.0,1.6,0.0,1.7,0.0,0.0,
 People Internal Gains Nominal, S508 \- AV_PEOPLE__\{10976\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S508 \- AV_\{11543\},27.59,7.4,7.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.4,0.0,7.4,0.0,7.1,0.0,7.4,0.0,0.0,
 People Internal Gains Nominal, S509 \- ELEVATOR MACHINEROOM_PEOPLE__\{11024\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S509 \- ELEVATOR MACHINEROOM_\{11536\},8.76,2.4,2.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,2.4,0.0,2.4,0.0,2.2,0.0,2.4,0.0,0.0,
 People Internal Gains Nominal, S510 \- BREAKROOM_PEOPLE__\{10960\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S510 \- BREAKROOM_\{11529\},27.90,7.5,7.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.5,0.0,7.5,0.0,7.1,0.0,7.5,0.0,0.0,
 People Internal Gains Nominal, S511 \- OFFICE_PEOPLE__\{10936\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S511 \- OFFICE_\{11522\},14.78,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S515 \- CONFERENCE ROOM_PEOPLE__\{10800\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S515 \- CONFERENCE ROOM_\{11515\},28.11,7.6,7.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.6,0.0,7.6,0.0,7.2,0.0,7.6,0.0,0.0,
 People Internal Gains Nominal, S516 \- OPENOFFICE_PEOPLE__\{11064\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S516 \- OPENOFFICE_\{11508\},134.20,36.1,36.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,36.1,0.0,36.1,0.0,34.3,0.0,36.1,0.0,0.0,
 People Internal Gains Nominal, S517 \- EXECUTIVE OFFICE_PEOPLE__\{10808\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S517 \- EXECUTIVE OFFICE_\{11501\},27.62,7.4,7.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.4,0.0,7.4,0.0,7.1,0.0,7.4,0.0,0.0,
 People Internal Gains Nominal, S518 \- OFFICE_PEOPLE__\{10816\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S518 \- OFFICE_\{11494\},14.76,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S519 \- OFFICE_PEOPLE__\{10824\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S519 \- OFFICE_\{11487\},15.06,4.1,4.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.1,0.0,4.1,0.0,3.8,0.0,4.1,0.0,0.0,
 People Internal Gains Nominal, S520 \- OFFICE_PEOPLE__\{10832\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S520 \- OFFICE_\{11480\},14.76,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S521 \- OFFICE_PEOPLE__\{10840\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S521 \- OFFICE_\{11473\},15.06,4.1,4.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.1,0.0,4.1,0.0,3.8,0.0,4.1,0.0,0.0,
 People Internal Gains Nominal, S523 \- OFFICE_PEOPLE__\{11000\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S523 \- OFFICE_\{11466\},15.50,4.2,4.2,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.2,0.0,4.2,0.0,4.0,0.0,4.2,0.0,0.0,
 People Internal Gains Nominal, S524 \- OFFICE_PEOPLE__\{11008\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S524 \- OFFICE_\{11459\},14.70,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S525 \- OFFICE_PEOPLE__\{11016\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S525 \- OFFICE_\{11452\},14.87,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S526 \- OFFICE_PEOPLE__\{10992\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S526 \- OFFICE_\{11445\},14.71,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S527 \- OFFICE_PEOPLE__\{10984\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S527 \- OFFICE_\{11438\},14.71,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S528A INTERIOR \- OPEN OFFICE_PEOPLE__\{11096\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S528A INTERIOR \- OPEN OFFICE_\{11431\},147.32,39.6,39.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,39.6,0.0,39.6,0.0,37.7,0.0,39.6,0.0,0.0,
 People Internal Gains Nominal, S528A PERIMETER \- OPEN OFFICE_PEOPLE__\{11080\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S528A PERIMETER \- OPEN OFFICE_\{11424\},135.23,36.4,36.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,36.4,0.0,36.4,0.0,34.6,0.0,36.4,0.0,0.0,
 People Internal Gains Nominal, S528B INTERIOR \- OPEN OFFICE_PEOPLE__\{11112\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S528B INTERIOR \- OPEN OFFICE_\{11417\},94.45,25.4,25.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,25.4,0.0,25.4,0.0,24.1,0.0,25.4,0.0,0.0,
 People Internal Gains Nominal, S528B PERIMETER \- OPEN OFFICE_PEOPLE__\{11088\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S528B PERIMETER \- OPEN OFFICE_\{11410\},93.08,25.0,25.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,25.0,0.0,25.0,0.0,23.8,0.0,25.0,0.0,0.0,
 People Internal Gains Nominal, S529 \- COPY ROOM_PEOPLE__\{10952\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S529 \- COPY ROOM_\{11403\},5.74,1.5,1.5,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.5,0.0,1.5,0.0,1.5,0.0,1.5,0.0,0.0,
 People Internal Gains Nominal, S530 \- OFFICE_PEOPLE__\{10944\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S530 \- OFFICE_\{11396\},14.77,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S531 \- OPEN OFFICE_PEOPLE__\{11104\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S531 \- OPEN OFFICE_\{11389\},49.49,13.3,13.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,13.3,0.0,13.3,0.0,12.7,0.0,13.3,0.0,0.0,
 People Internal Gains Nominal, S532 \- CONFERENCE_PEOPLE__\{10896\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S532 \- CONFERENCE_\{11382\},33.37,9.0,9.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,9.0,0.0,9.0,0.0,8.5,0.0,9.0,0.0,0.0,
 People Internal Gains Nominal, S533 \- OFFICE_PEOPLE__\{11136\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S533 \- OFFICE_\{11375\},14.76,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S535 \- STORAGE_PEOPLE__\{11144\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S535 \- STORAGE_\{11368\},6.64,1.8,1.8,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.8,0.0,1.8,0.0,1.7,0.0,1.8,0.0,0.0,
 People Internal Gains Nominal, S536 \- BOOTH_PEOPLE__\{10912\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S536 \- BOOTH_\{11361\},6.15,1.7,1.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,1.7,0.0,1.7,0.0,1.6,0.0,1.7,0.0,0.0,
 People Internal Gains Nominal, S537 \- OFFICE_PEOPLE__\{10904\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S537 \- OFFICE_\{11354\},14.65,3.9,3.9,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,3.9,0.0,3.9,0.0,3.7,0.0,3.9,0.0,0.0,
 People Internal Gains Nominal, S538 \- OFFICE_PEOPLE__\{10848\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S538 \- OFFICE_\{11347\},15.06,4.1,4.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.1,0.0,4.1,0.0,3.9,0.0,4.1,0.0,0.0,
 People Internal Gains Nominal, S539 \- OFFICE_PEOPLE__\{10856\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S539 \- OFFICE_\{11340\},14.95,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S540 \- OFFICE_PEOPLE__\{10864\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S540 \- OFFICE_\{11333\},14.99,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S541 \- OFFICE_PEOPLE__\{10872\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S541 \- OFFICE_\{11326\},14.89,4.0,4.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,4.0,0.0,4.0,0.0,3.8,0.0,4.0,0.0,0.0,
 People Internal Gains Nominal, S544 \- EXECUTIVE OFFICE_PEOPLE__\{10920\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S544 \- EXECUTIVE OFFICE_\{11319\},28.39,7.6,7.6,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.6,0.0,7.6,0.0,7.3,0.0,7.6,0.0,0.0,
 People Internal Gains Nominal, S545 \- EXECUTIVE OFFICE_PEOPLE__\{10928\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S545 \- EXECUTIVE OFFICE_\{11312\},28.55,7.7,7.7,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.7,0.0,7.7,0.0,7.3,0.0,7.7,0.0,0.0,
 People Internal Gains Nominal, S546 INTERIOR \- OPEN OFFICE_PEOPLE__\{11120\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S546 INTERIOR \- OPEN OFFICE_\{11305\},89.73,24.1,24.1,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,24.1,0.0,24.1,0.0,22.9,0.0,24.1,0.0,0.0,
 People Internal Gains Nominal, S546 PERIMETER \- OPEN OFFICE_PEOPLE__\{11128\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S546 PERIMETER \- OPEN OFFICE_\{11298\},44.53,12.0,12.0,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,12.0,0.0,12.0,0.0,11.4,0.0,12.0,0.0,0.0,
 People Internal Gains Nominal, S586 \- ELEVATOR SHAFT_PEOPLE__\{10783\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S586 \- ELEVATOR SHAFT_\{11291\},20.06,5.4,5.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.4,0.0,5.4,0.0,5.1,0.0,5.4,0.0,0.0,
 People Internal Gains Nominal, S587 \- ELEVATOR 3_PEOPLE__\{10888\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S587 \- ELEVATOR 3_\{11284\},20.01,5.4,5.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,5.4,0.0,5.4,0.0,5.1,0.0,5.4,0.0,0.0,
 People Internal Gains Nominal, S595 \- STAIR 2_PEOPLE__\{11056\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S595 \- STAIR 2_\{11277\},27.48,7.4,7.4,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.4,0.0,7.4,0.0,7.0,0.0,7.4,0.0,0.0,
 People Internal Gains Nominal, S597 \- STAIR 4_PEOPLE__\{10880\},90\.1 OFFICE OCCUPANCY_WDD_OFF_\{00078\},S597 \- STAIR 4_\{11270\},27.20,7.3,7.3,0.269,3.716,0.700,0.300,0.657,SCHEDULE_SCHTYPE_CONSTANT_\{08497\},No,4.2980E-008,0.0,7.3,0.0,7.3,0.0,7.0,0.0,7.3,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, A100 RECEPTION_OHLIGHT_\{11165\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A100 RECEPTION_\{13822\},40.15,4.3,432.132,10.764,100.000,0.000,0.195,0.180,0.625,0.000,General,0.000,432.132,0.000,432.1,21.607,129.640,21.607,432.132,0.000,0.000
 Lights Internal Gains Nominal, A220 \- ATRIUM_OHLIGHT_\{08919\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A220 \- ATRIUM_\{13815\},1281.12,137.9,13789.837,10.764,100.000,0.000,0.195,0.180,0.625,0.000,General,0.000,13789.837,0.000,13789.8,689.492,4136.951,689.492,13789.837,0.000,0.000
 Lights Internal Gains Nominal, A320 \- ATRIUM_OHLIGHT_\{09479\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A320 \- ATRIUM_\{13808\},1281.10,137.9,13789.674,10.764,100.000,0.000,0.195,0.180,0.625,0.000,General,0.000,13789.674,0.000,13789.7,689.484,4136.902,689.484,13789.674,0.000,0.000
 Lights Internal Gains Nominal, A420 \- ATRIUM_OHLIGHT_\{10088\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A420 \- ATRIUM_\{13801\},1281.11,137.9,9308.082,7.266,67.500,0.000,0.289,0.267,0.444,0.000,General,0.000,9308.082,0.000,9308.1,465.404,2792.424,465.404,9308.082,0.000,0.000
 Lights Internal Gains Nominal, A500A \- STORAGE_OHLIGHT_\{10777\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A500A \- STORAGE_\{13794\},20.32,0.0,67.926,3.342,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,67.926,0.000,67.9,3.396,20.378,3.396,67.926,0.000,0.000
 Lights Internal Gains Nominal, A501 \- BRIDGE_OHLIGHT_\{10789\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A501 \- BRIDGE_\{13787\},355.14,38.2,2580.350,7.266,67.500,0.000,0.289,0.267,0.444,0.000,General,0.000,2580.350,0.000,2580.4,129.018,774.105,129.018,2580.350,0.000,0.000
 Lights Internal Gains Nominal, LEVEL 1\.2 SPACE_OHLIGHT_\{08491\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},LEVEL 1\.2 SPACE_\{13780\},1394.23,0.0,9904.849,7.104,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,9904.849,0.000,9904.8,495.242,2971.455,495.242,9904.849,0.000,0.000
 Lights Internal Gains Nominal, N101 \- PRE\-FUNCTION_OHLIGHT_\{08485\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N101 \- PRE\-FUNCTION_\{13773\},354.42,0.0,2517.835,7.104,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,2517.835,0.000,2517.8,125.892,755.350,125.892,2517.835,0.000,0.000
 Lights Internal Gains Nominal, N102 \- CONFERENCE_OHLIGHT_\{08441\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N102 \- CONFERENCE_\{13766\},600.11,323.0,6911.703,11.517,21.400,0.000,0.195,0.180,0.625,0.000,General,0.000,6911.703,0.000,6911.7,345.585,2073.511,345.585,6911.703,0.000,0.000
 Lights Internal Gains Nominal, N102A \- STORAGE_OHLIGHT_\{08438\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N102A \- STORAGE_\{13759\},11.85,0.0,123.702,10.441,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,123.702,0.000,123.7,6.185,37.111,6.185,123.702,0.000,0.000
 Lights Internal Gains Nominal, N103 \- JANITOR_OHLIGHT_\{08469\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N103 \- JANITOR_\{13752\},9.79,0.0,102.194,10.441,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,102.194,0.000,102.2,5.110,30.658,5.110,102.194,0.000,0.000
 Lights Internal Gains Nominal, N104 \- BUSINESS CENTER_OHLIGHT_\{08472\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N104 \- BUSINESS CENTER_\{13745\},79.78,42.9,918.878,11.517,21.400,0.000,0.195,0.180,0.625,0.000,General,0.000,918.878,0.000,918.9,45.944,275.663,45.944,918.878,0.000,0.000
 Lights Internal Gains Nominal, N104A \- GREENROOM_OHLIGHT_\{08462\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N104A \- GREENROOM_\{13738\},14.95,8.0,172.163,11.517,21.400,0.000,0.195,0.180,0.625,0.000,General,0.000,172.163,0.000,172.2,8.608,51.649,8.608,172.163,0.000,0.000
 Lights Internal Gains Nominal, N104B \- LUGGAGE STORAGE_OHLIGHT_\{08459\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N104B \- LUGGAGE STORAGE_\{13731\},12.33,0.0,128.784,10.441,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,128.784,0.000,128.8,6.439,38.635,6.439,128.784,0.000,0.000
 Lights Internal Gains Nominal, N104D \- STORAGE_OHLIGHT_\{08479\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N104D \- STORAGE_\{13724\},17.31,0.0,180.714,10.441,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,180.714,0.000,180.7,9.036,54.214,9.036,180.714,0.000,0.000
 Lights Internal Gains Nominal, N105/106 \- RESTROOM_OHLIGHT_\{08448\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N105/106 \- RESTROOM_\{13716\},88.03,0.0,805.408,9.149,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,805.408,0.000,805.4,40.270,241.622,40.270,805.408,0.000,0.000
 Lights Internal Gains Nominal, N107 \- AV/IDF_OHLIGHT_\{08427\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N107 \- AV/IDF_\{13709\},32.62,1.4,467.047,14.316,332.500,0.000,0.195,0.180,0.625,0.000,General,0.000,467.047,0.000,467.0,23.352,140.114,23.352,467.047,0.000,0.000
 Lights Internal Gains Nominal, N108/109 \- RESTROOM_OHLIGHT_\{08422\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N108/109 \- RESTROOM_\{13701\},94.65,0.0,865.968,9.149,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,865.968,0.000,866.0,43.298,259.790,43.298,865.968,0.000,0.000
 Lights Internal Gains Nominal, N110 \- CORRIDOR_OHLIGHT_\{08488\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N110 \- CORRIDOR_\{13694\},66.25,0.0,470.635,7.104,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,470.635,0.000,470.6,23.532,141.191,23.532,470.635,0.000,0.000
 Lights Internal Gains Nominal, N111 \- ELEC_OHLIGHT_\{08404\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N111 \- ELEC_\{13687\},29.16,0.0,134.963,4.628,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,134.963,0.000,135.0,6.748,40.489,6.748,134.963,0.000,0.000
 Lights Internal Gains Nominal, N112 \- WATER HEATER_OHLIGHT_\{08409\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N112 \- WATER HEATER_\{13680\},22.89,0.0,105.962,4.628,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,105.962,0.000,106.0,5.298,31.788,5.298,105.962,0.000,0.000
 Lights Internal Gains Nominal, N113 \- MECHANICAL_OHLIGHT_\{08414\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N113 \- MECHANICAL_\{13673\},83.19,0.0,385.031,4.628,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,385.031,0.000,385.0,19.252,115.509,19.252,385.031,0.000,0.000
 Lights Internal Gains Nominal, N114 \- STORAGE_OHLIGHT_\{08435\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N114 \- STORAGE_\{13666\},130.68,0.0,647.034,4.951,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,647.034,0.000,647.0,32.352,194.110,32.352,647.034,0.000,0.000
 Lights Internal Gains Nominal, N115 \- CORRIDOR_OHLIGHT_\{08482\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N115 \- CORRIDOR_\{13659\},213.63,0.0,1517.694,7.104,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,1517.694,0.000,1517.7,75.885,455.308,75.885,1517.694,0.000,0.000
 Lights Internal Gains Nominal, N116 \- STORAGE_OHLIGHT_\{08453\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N116 \- STORAGE_\{13652\},15.32,0.0,159.985,10.441,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,159.985,0.000,160.0,7.999,47.995,7.999,159.985,0.000,0.000
 Lights Internal Gains Nominal, N189/198_ELEV_STAIR_5_OHLIGHT_\{08419\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N189/198_ELEV_STAIR_5_\{13645\},35.93,0.0,224.310,6.243,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,224.310,0.000,224.3,11.216,67.293,11.216,224.310,0.000,0.000
 Lights Internal Gains Nominal, N199 \- STAIR 6_OHLIGHT_\{08456\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N199 \- STAIR 6_\{13638\},17.78,0.0,111.025,6.243,N/A,0.000,0.195,0.180,0.625,0.000,General,0.000,111.025,0.000,111.0,5.551,33.307,5.551,111.025,0.000,0.000
 Lights Internal Gains Nominal, N201 \- CORRIDOR_OHLIGHT_\{08857\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N201 \- CORRIDOR_\{13631\},182.99,0.0,877.477,4.795,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,877.477,0.000,877.5,43.874,263.243,43.874,877.477,0.000,0.000
 Lights Internal Gains Nominal, N203 \- WOMEN\'S RESTROOM_OHLIGHT_\{08914\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N203 \- WOMEN\'S RESTROOM_\{13580\},51.85,0.0,320.201,6.176,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,320.201,0.000,320.2,16.010,96.060,16.010,320.201,0.000,0.000
 Lights Internal Gains Nominal, N204 \- MEN\'S RESTROOM_OHLIGHT_\{08819\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N204 \- MEN\'S RESTROOM_\{13616\},42.45,0.0,262.193,6.176,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,262.193,0.000,262.2,13.110,78.658,13.110,262.193,0.000,0.000
 Lights Internal Gains Nominal, N205 \- ELECTRIC ROOM_OHLIGHT_\{08825\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N205 \- ELECTRIC ROOM_\{13609\},12.37,0.0,38.639,3.124,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,38.639,0.000,38.6,1.932,11.592,1.932,38.639,0.000,0.000
 Lights Internal Gains Nominal, N206 \- JANITOR_OHLIGHT_\{08831\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N206 \- JANITOR_\{13602\},9.68,0.0,68.201,7.048,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,68.201,0.000,68.2,3.410,20.460,3.410,68.201,0.000,0.000
 Lights Internal Gains Nominal, N209 \- A/V_OHLIGHT_\{08849\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N209 \- A/V_\{13595\},21.48,0.9,207.528,9.663,224.438,0.000,0.289,0.267,0.444,0.000,General,0.000,207.528,0.000,207.5,10.376,62.258,10.376,207.528,0.000,0.000
 Lights Internal Gains Nominal, N210 \- MDF_OHLIGHT_\{08841\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N210 \- MDF_\{13588\},56.05,2.4,541.668,9.663,224.438,0.000,0.289,0.267,0.444,0.000,General,0.000,541.668,0.000,541.7,27.083,162.500,27.083,541.668,0.000,0.000
 Lights Internal Gains Nominal, N211 \- MECHANICAL ROOM_OHLIGHT_\{08835\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N211 \- MECHANICAL ROOM_\{13573\},50.71,0.0,158.423,3.124,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,158.423,0.000,158.4,7.921,47.527,7.921,158.423,0.000,0.000
 Lights Internal Gains Nominal, N213 \- STAFF OFFICE_OHLIGHT_\{08756\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N213 \- STAFF OFFICE_\{13566\},11.60,0.6,78.352,6.757,125.550,0.000,0.289,0.267,0.444,0.000,General,0.000,78.352,0.000,78.4,3.918,23.506,3.918,78.352,0.000,0.000
 Lights Internal Gains Nominal, N214 \- CONFERENCE_OHLIGHT_\{08764\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N214 \- CONFERENCE_\{13559\},61.92,33.3,481.370,7.774,14.445,0.000,0.289,0.267,0.444,0.000,General,0.000,481.370,0.000,481.4,24.068,144.411,24.068,481.370,0.000,0.000
 Lights Internal Gains Nominal, N215 \- CORRIDOR_OHLIGHT_\{08781\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N215 \- CORRIDOR_\{13552\},119.17,0.0,571.437,4.795,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,571.437,0.000,571.4,28.572,171.431,28.572,571.437,0.000,0.000
 Lights Internal Gains Nominal, N216 \- MULTIPURPOSE_OHLIGHT_\{08785\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N216 \- MULTIPURPOSE_\{13545\},66.53,35.8,517.224,7.774,14.445,0.000,0.289,0.267,0.444,0.000,General,0.000,517.224,0.000,517.2,25.861,155.167,25.861,517.224,0.000,0.000
 Lights Internal Gains Nominal, N217 \- VESTIBULE_OHLIGHT_\{08793\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N217 \- VESTIBULE_\{13538\},39.31,4.2,285.638,7.266,67.500,0.000,0.289,0.267,0.444,0.000,General,0.000,285.638,0.000,285.6,14.282,85.691,14.282,285.638,0.000,0.000
 Lights Internal Gains Nominal, N218 \- VISITOR OFFICE_OHLIGHT_\{08740\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N218 \- VISITOR OFFICE_\{13531\},7.73,0.4,52.212,6.757,125.550,0.000,0.289,0.267,0.444,0.000,General,0.000,52.212,0.000,52.2,2.611,15.664,2.611,52.212,0.000,0.000
 Lights Internal Gains Nominal, N219 \- VISITOR OFFICE_OHLIGHT_\{08732\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N219 \- VISITOR OFFICE_\{13524\},7.53,0.4,50.888,6.757,125.550,0.000,0.289,0.267,0.444,0.000,General,0.000,50.888,0.000,50.9,2.544,15.266,2.544,50.888,0.000,0.000
 Lights Internal Gains Nominal, N220 \- CONFERENCE_OHLIGHT_\{08906\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N220 \- CONFERENCE ROOM_\{13624\},75.40,40.6,586.172,7.774,14.445,0.000,0.289,0.267,0.444,0.000,General,0.000,586.172,0.000,586.2,29.309,175.852,29.309,586.172,0.000,0.000
 Lights Internal Gains Nominal, N221 \- PANTRY_OHLIGHT_\{08772\},90\.1 RESTAURANT LIGHTS/ELEC_WDD_OFF_\{00086\},N221 \- PANTRY_\{13517\},22.40,24.1,102.533,4.577,4.252,0.000,0.289,0.267,0.444,0.000,General,0.000,102.533,15.380,92.3,15.380,92.280,102.533,102.533,0.000,0.000
 Lights Internal Gains Nominal, N225 \- STORAGE_OHLIGHT_\{08802\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N225 \- STORAGE_\{13510\},6.30,0.0,44.400,7.048,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,44.400,0.000,44.4,2.220,13.320,2.220,44.400,0.000,0.000
 Lights Internal Gains Nominal, N226 \- CORRIDOR_OHLIGHT_\{08806\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N226 \- CORRIDOR_\{13503\},23.13,0.0,110.932,4.795,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,110.932,0.000,110.9,5.547,33.280,5.547,110.932,0.000,0.000
 Lights Internal Gains Nominal, N227 \- A/V_OHLIGHT_\{08748\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N227 \- A/V_\{13496\},8.00,0.3,77.336,9.663,224.438,0.000,0.289,0.267,0.444,0.000,General,0.000,77.336,0.000,77.3,3.867,23.201,3.867,77.336,0.000,0.000
 Lights Internal Gains Nominal, N230 \- CUSTEXP \- VRF4_OHLIGHT_\{08810\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N230 \- CUSTEXP \- VRF4_\{13489\},91.35,9.8,663.688,7.266,67.500,0.000,0.289,0.267,0.444,0.000,General,0.000,663.688,0.000,663.7,33.184,199.106,33.184,663.688,0.000,0.000
 Lights Internal Gains Nominal, N231 \- CUSTEXP AHU_OHLIGHT_\{08861\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N231 \- CUSTEXP AHU_\{13482\},212.02,22.8,1540.442,7.266,67.500,0.000,0.289,0.267,0.444,0.000,General,0.000,1540.442,0.000,1540.4,77.022,462.133,77.022,1540.442,0.000,0.000
 Lights Internal Gains Nominal, N232 \- CUSTEXP \- WSHP_OHLIGHT_\{08870\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N232 \- CUSTEXP \- WSHP_\{13475\},299.03,32.2,2172.611,7.266,67.500,0.000,0.289,0.267,0.444,0.000,General,0.000,2172.611,0.000,2172.6,108.631,651.783,108.631,2172.611,0.000,0.000
 Lights Internal Gains Nominal, N233 \- CUSTEXP \- VRF1_OHLIGHT_\{08888\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N233 \- CUSTEXP \- VRF1_\{13468\},91.41,9.8,664.121,7.266,67.500,0.000,0.289,0.267,0.444,0.000,General,0.000,664.121,0.000,664.1,33.206,199.236,33.206,664.121,0.000,0.000
 Lights Internal Gains Nominal, N234 \- CUSTEXP \- VRF 2_OHLIGHT_\{08897\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N234 \- CUSTEXP \- VRF 2_\{13461\},97.24,10.5,706.531,7.266,67.500,0.000,0.289,0.267,0.444,0.000,General,0.000,706.531,0.000,706.5,35.327,211.959,35.327,706.531,0.000,0.000
 Lights Internal Gains Nominal, N235 \- CUSTEXP \- VRF3_OHLIGHT_\{08879\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N235 \- CUSTEXP \- VRF3_\{13454\},159.29,17.1,1157.352,7.266,67.500,0.000,0.289,0.267,0.444,0.000,General,0.000,1157.352,0.000,1157.4,57.868,347.206,57.868,1157.352,0.000,0.000
 Lights Internal Gains Nominal, N289 \- ELEVATOR 5_OHLIGHT_\{08724\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N289 \- ELEVATOR 5_\{13447\},11.13,0.0,46.912,4.214,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,46.912,0.000,46.9,2.346,14.074,2.346,46.912,0.000,0.000
 Lights Internal Gains Nominal, N298 \- STAIR 5_OHLIGHT_\{08720\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N298 \- STAIR 5_\{13440\},26.56,0.0,111.944,4.214,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,111.944,0.000,111.9,5.597,33.583,5.597,111.944,0.000,0.000
 Lights Internal Gains Nominal, N299 \- STAIR 6_OHLIGHT_\{08728\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N299 \- STAIR 6_\{13433\},24.49,0.0,103.204,4.214,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,103.204,0.000,103.2,5.160,30.961,5.160,103.204,0.000,0.000
 Lights Internal Gains Nominal, N301 \- CORRIDOR_OHLIGHT_\{09428\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N301 \- CORRIDOR_\{13426\},216.43,0.0,1037.835,4.795,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,1037.835,0.000,1037.8,51.892,311.350,51.892,1037.835,0.000,0.000
 Lights Internal Gains Nominal, N302 \- JANITOR\'S ROOM_OHLIGHT_\{09376\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N302 \- JANITOR\'S ROOM_\{13419\},11.52,0.0,81.196,7.048,N/A,0.000,0.289,0.267,0.444,0.000,General,0.000,81.196,0.000,81.2,4.060,24.359,4.060,81.196,0.000,0.000
 Lights Internal Gains Nominal, N303 \- WOMEN\'S RESTROOM_OHLIGHT_\{09388\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N303 \- WOMEN\'S RESTROOM_\{13412\},36.14,9.7,162.793,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,162.793,0.000,162.8,8.140,48.838,8.140,162.793,0.000,0.000
 Lights Internal Gains Nominal, N304 \- MEN\'S RESTROOM_OHLIGHT_\{09380\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N304 \- MEN\'S RESTROOM_\{13405\},37.02,10.0,166.778,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,166.778,0.000,166.8,8.339,50.033,8.339,166.778,0.000,0.000
 Lights Internal Gains Nominal, N305 \- ELECTRICAL ROOM_OHLIGHT_\{09396\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N305 \- ELECTRICAL ROOM_\{13398\},9.97,2.7,44.906,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,44.906,0.000,44.9,2.245,13.472,2.245,44.906,0.000,0.000
 Lights Internal Gains Nominal, N307 \- AV_OHLIGHT_\{09404\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N307 \- AV_\{13391\},27.86,7.5,125.506,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,125.506,0.000,125.5,6.275,37.652,6.275,125.506,0.000,0.000
 Lights Internal Gains Nominal, N309 \- BREAKROOM_OHLIGHT_\{09420\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N309 \- BREAKROOM_\{13384\},21.08,5.7,94.943,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,94.943,0.000,94.9,4.747,28.483,4.747,94.943,0.000,0.000
 Lights Internal Gains Nominal, N310 \- MOTHER\'S ROOM_OHLIGHT_\{09412\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N310 \- MOTHER\'S ROOM_\{13377\},14.49,3.9,65.288,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,65.288,0.000,65.3,3.264,19.586,3.264,65.288,0.000,0.000
 Lights Internal Gains Nominal, N313A INTERIOR \- OPEN OFFICE_OHLIGHT_\{09464\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N313A INTERIOR \- OPEN OFFICE_\{13370\},285.77,76.9,1287.303,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,1287.303,0.000,1287.3,64.365,386.191,64.365,1287.303,0.000,0.000
 Lights Internal Gains Nominal, N313A PERIMETER \- OPEN OFFICE_OHLIGHT_\{09472\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N313A PERIMETER \- OPEN OFFICE_\{13363\},187.52,50.5,844.742,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,844.742,0.000,844.7,42.237,253.423,42.237,844.742,0.000,0.000
 Lights Internal Gains Nominal, N313B INTERIOR \- OPEN OFFICE_OHLIGHT_\{09448\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N313B INTERIOR \- OPEN OFFICE_\{13356\},176.89,47.6,796.834,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,796.834,0.000,796.8,39.842,239.050,39.842,796.834,0.000,0.000
 Lights Internal Gains Nominal, N313B PERIMETER \- OPEN OFFICE_OHLIGHT_\{09456\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N313B PERIMETER \- OPEN OFFICE_\{13349\},164.14,44.2,739.392,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,739.392,0.000,739.4,36.970,221.818,36.970,739.392,0.000,0.000
 Lights Internal Gains Nominal, N315 \- COPY_OHLIGHT_\{09264\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N315 \- COPY_\{13342\},7.64,2.1,34.416,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,34.416,0.000,34.4,1.721,10.325,1.721,34.416,0.000,0.000
 Lights Internal Gains Nominal, N316 \- BOOTH_OHLIGHT_\{09352\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N316 \- BOOTH_\{13335\},6.81,1.8,30.682,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,30.682,0.000,30.7,1.534,9.205,1.534,30.682,0.000,0.000
 Lights Internal Gains Nominal, N317A \- UNCONDITIONED_OHLIGHT_\{09360\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N317A \- UNCONDITIONED_\{13328\},11.03,3.0,49.707,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,49.707,0.000,49.7,2.485,14.912,2.485,49.707,0.000,0.000
 Lights Internal Gains Nominal, N317B \- UNCONDITIONED_OHLIGHT_\{09368\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N317B \- UNCONDITIONED_\{13321\},12.02,3.2,54.127,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,54.127,0.000,54.1,2.706,16.238,2.706,54.127,0.000,0.000
 Lights Internal Gains Nominal, N317C \- UNCONDITIONED_OHLIGHT_\{09432\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N317C \- UNCONDITIONED_\{13314\},6.56,1.8,29.532,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,29.532,0.000,29.5,1.477,8.860,1.477,29.532,0.000,0.000
 Lights Internal Gains Nominal, N318 \- OFFICE_OHLIGHT_\{09344\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N318 \- OFFICE_\{13307\},14.80,4.0,66.675,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.675,0.000,66.7,3.334,20.002,3.334,66.675,0.000,0.000
 Lights Internal Gains Nominal, N319 \- OFFICE_OHLIGHT_\{09336\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N319 \- OFFICE_\{13300\},14.87,4.0,66.996,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.996,0.000,67.0,3.350,20.099,3.350,66.996,0.000,0.000
 Lights Internal Gains Nominal, N320 \- OFFICE_OHLIGHT_\{09328\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N320 \- OFFICE_\{13293\},14.95,4.0,67.348,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.348,0.000,67.3,3.367,20.204,3.367,67.348,0.000,0.000
 Lights Internal Gains Nominal, N321 \- OFFICE_OHLIGHT_\{09320\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N321 \- OFFICE_\{13286\},14.58,3.9,65.695,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,65.695,0.000,65.7,3.285,19.708,3.285,65.695,0.000,0.000
 Lights Internal Gains Nominal, N326 \- OPEN OFFICE_OHLIGHT_\{09240\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N326 \- OPEN OFFICE_\{13279\},156.04,42.0,702.934,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,702.934,0.000,702.9,35.147,210.880,35.147,702.934,0.000,0.000
 Lights Internal Gains Nominal, N327 \- EXECUTIVE OFFICE_OHLIGHT_\{09224\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N327 \- EXECUTIVE OFFICE_\{13272\},28.76,7.7,129.559,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,129.559,0.000,129.6,6.478,38.868,6.478,129.559,0.000,0.000
 Lights Internal Gains Nominal, N328 \- EXECUTIVE OFFICE_OHLIGHT_\{09232\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N328 \- EXECUTIVE OFFICE_\{13265\},28.61,7.7,128.899,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,128.899,0.000,128.9,6.445,38.670,6.445,128.899,0.000,0.000
 Lights Internal Gains Nominal, N329 \- EXECUTIVE OFFICE_OHLIGHT_\{09248\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N329 \- EXECUTIVE OFFICE_\{13258\},27.69,7.5,124.729,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,124.729,0.000,124.7,6.236,37.419,6.236,124.729,0.000,0.000
 Lights Internal Gains Nominal, N330 \- OPEN OFFICE_OHLIGHT_\{09440\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N330 \- OPEN OFFICE_\{13251\},185.95,50.0,837.651,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,837.651,0.000,837.7,41.883,251.295,41.883,837.651,0.000,0.000
 Lights Internal Gains Nominal, N331 \- EXECUTIVE OFFICE_OHLIGHT_\{09256\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N331 \- EXECUTIVE OFFICE_\{13244\},28.43,7.7,128.063,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,128.063,0.000,128.1,6.403,38.419,6.403,128.063,0.000,0.000
 Lights Internal Gains Nominal, N334 \- OFFICE_OHLIGHT_\{09312\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N334 \- OFFICE_\{13237\},7.88,2.1,35.500,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,35.500,0.000,35.5,1.775,10.650,1.775,35.500,0.000,0.000
 Lights Internal Gains Nominal, N335 \- OFFICE_OHLIGHT_\{09304\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N335 \- OFFICE_\{13230\},14.36,3.9,64.708,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.708,0.000,64.7,3.235,19.412,3.235,64.708,0.000,0.000
 Lights Internal Gains Nominal, N336 \- OFFICE_OHLIGHT_\{09296\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N336 \- OFFICE_\{13223\},14.41,3.9,64.926,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.926,0.000,64.9,3.246,19.478,3.246,64.926,0.000,0.000
 Lights Internal Gains Nominal, N337 \- OFFICE_OHLIGHT_\{09288\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N337 \- OFFICE_\{13216\},14.35,3.9,64.626,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.626,0.000,64.6,3.231,19.388,3.231,64.626,0.000,0.000
 Lights Internal Gains Nominal, N338 \- OFFICE_OHLIGHT_\{09280\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N338 \- OFFICE_\{13209\},14.40,3.9,64.867,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.867,0.000,64.9,3.243,19.460,3.243,64.867,0.000,0.000
 Lights Internal Gains Nominal, N339 \- OFFICE_OHLIGHT_\{09272\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N339 \- OFFICE_\{13202\},15.48,4.2,69.741,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,69.741,0.000,69.7,3.487,20.922,3.487,69.741,0.000,0.000
 Lights Internal Gains Nominal, N389 \- ELEVATOR 5_OHLIGHT_\{09208\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N389 \- ELEVATOR 5_\{13195\},10.42,2.8,46.918,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,46.918,0.000,46.9,2.346,14.075,2.346,46.918,0.000,0.000
 Lights Internal Gains Nominal, N398 \- STAIR 5_OHLIGHT_\{09200\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N398 \- STAIR 5_\{13188\},26.08,7.0,117.498,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,117.498,0.000,117.5,5.875,35.249,5.875,117.498,0.000,0.000
 Lights Internal Gains Nominal, N399 \- STAIR 6_OHLIGHT_\{09216\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N399 \- STAIR 6_\{13181\},24.12,6.5,108.649,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,108.649,0.000,108.6,5.432,32.595,5.432,108.649,0.000,0.000
 Lights Internal Gains Nominal, N401 \- CORRIDOR_OHLIGHT_\{09928\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N401 \- CORRIDOR_\{13174\},220.09,59.2,991.419,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,991.419,0.000,991.4,49.571,297.426,49.571,991.419,0.000,0.000
 Lights Internal Gains Nominal, N402 \- JANITOR_OHLIGHT_\{09864\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N402 \- JANITOR_\{13167\},7.00,1.9,31.518,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,31.518,0.000,31.5,1.576,9.455,1.576,31.518,0.000,0.000
 Lights Internal Gains Nominal, N402A \- UNCONDITIONED_OHLIGHT_\{09872\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N402A \- UNCONDITIONED_\{13160\},13.52,3.6,60.896,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,60.896,0.000,60.9,3.045,18.269,3.045,60.896,0.000,0.000
 Lights Internal Gains Nominal, N403 \- WOMEN\'S RESTROOM_OHLIGHT_\{09888\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N403 \- WOMEN\'S RESTROOM_\{13153\},31.97,8.6,144.033,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,144.033,0.000,144.0,7.202,43.210,7.202,144.033,0.000,0.000
 Lights Internal Gains Nominal, N404 \- MEN\'S RESTROOM_OHLIGHT_\{09880\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N404 \- MEN\'S RESTROOM_\{13146\},31.85,8.6,143.456,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,143.456,0.000,143.5,7.173,43.037,7.173,143.456,0.000,0.000
 Lights Internal Gains Nominal, N405 \- ELECTRIC ROOM_OHLIGHT_\{09904\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N405 \- ELECTRIC ROOM_\{13139\},9.20,2.5,41.438,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,41.438,0.000,41.4,2.072,12.431,2.072,41.438,0.000,0.000
 Lights Internal Gains Nominal, N407 \- AV_OHLIGHT_\{09896\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N407 \- AV_\{13132\},27.99,7.5,126.070,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,126.070,0.000,126.1,6.304,37.821,6.304,126.070,0.000,0.000
 Lights Internal Gains Nominal, N409 \- BREAK ROOM_OHLIGHT_\{09920\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N409 \- BREAK ROOM_\{13125\},19.55,5.3,88.045,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,88.045,0.000,88.0,4.402,26.413,4.402,88.045,0.000,0.000
 Lights Internal Gains Nominal, N410 \- FILES ROOM_OHLIGHT_\{09912\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N410 \- FILES ROOM_\{13118\},14.80,4.0,66.667,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.667,0.000,66.7,3.333,20.000,3.333,66.667,0.000,0.000
 Lights Internal Gains Nominal, N412 \- STORAGE_OHLIGHT_\{10040\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N412 \- STORAGE_\{13111\},22.93,6.2,103.310,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,103.310,0.000,103.3,5.165,30.993,5.165,103.310,0.000,0.000
 Lights Internal Gains Nominal, N414 WEST END \- OPEN OFFICE_OHLIGHT_\{10048\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N414 WEST END \- OPEN OFFICE_\{13104\},94.60,25.5,426.132,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,426.132,0.000,426.1,21.307,127.840,21.307,426.132,0.000,0.000
 Lights Internal Gains Nominal, N414A INTERIOR \- OPEN OFFICE_OHLIGHT_\{10064\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N414A INTERIOR \- OPEN OFFICE_\{13097\},147.72,39.8,665.430,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,665.430,0.000,665.4,33.272,199.629,33.272,665.430,0.000,0.000
 Lights Internal Gains Nominal, N414A PERIMETER \- OPEN OFFICE_OHLIGHT_\{10080\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N414A PERIMETER \- OPEN OFFICE_\{13090\},146.50,39.4,659.939,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,659.939,0.000,659.9,32.997,197.982,32.997,659.939,0.000,0.000
 Lights Internal Gains Nominal, N414B INTERIOR \- OPEN OFFICE_OHLIGHT_\{10056\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N414B INTERIOR \- OPEN OFFICE_\{13083\},123.81,33.3,557.740,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,557.740,0.000,557.7,27.887,167.322,27.887,557.740,0.000,0.000
 Lights Internal Gains Nominal, N414B PERIMETER \- OPEN OFFICE_OHLIGHT_\{10072\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N414B PERIMETER \- OPEN OFFICE_\{13076\},148.00,39.8,666.713,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,666.713,0.000,666.7,33.336,200.014,33.336,666.713,0.000,0.000
 Lights Internal Gains Nominal, N415 \- COPY ROOM_OHLIGHT_\{09968\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N415 \- COPY ROOM_\{13069\},9.55,2.6,43.009,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,43.009,0.000,43.0,2.150,12.903,2.150,43.009,0.000,0.000
 Lights Internal Gains Nominal, N416 \- MECHANICAL_OHLIGHT_\{10032\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N416 \- MECHANICAL_\{13062\},94.68,25.5,426.518,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,426.518,0.000,426.5,21.326,127.956,21.326,426.518,0.000,0.000
 Lights Internal Gains Nominal, N417 \- OFFICE_OHLIGHT_\{09960\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N417 \- OFFICE_\{13055\},14.45,3.9,65.083,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,65.083,0.000,65.1,3.254,19.525,3.254,65.083,0.000,0.000
 Lights Internal Gains Nominal, N418 \- OFFICE_OHLIGHT_\{09952\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N418 \- OFFICE_\{13048\},14.25,3.8,64.170,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.170,0.000,64.2,3.209,19.251,3.209,64.170,0.000,0.000
 Lights Internal Gains Nominal, N419 \- OFFICE_OHLIGHT_\{09944\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N419 \- OFFICE_\{13041\},14.37,3.9,64.752,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.752,0.000,64.8,3.238,19.426,3.238,64.752,0.000,0.000
 Lights Internal Gains Nominal, N423 \- OFFICE_OHLIGHT_\{09752\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N423 \- OFFICE_\{13034\},14.86,4.0,66.925,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.925,0.000,66.9,3.346,20.078,3.346,66.925,0.000,0.000
 Lights Internal Gains Nominal, N424 \- OFFICE_OHLIGHT_\{09760\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N424 \- OFFICE_\{13027\},14.95,4.0,67.367,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.367,0.000,67.4,3.368,20.210,3.368,67.367,0.000,0.000
 Lights Internal Gains Nominal, N425 \- EXECUTIVE OFFICE_OHLIGHT_\{09784\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N425 \- EXECUTIVE OFFICE_\{13020\},27.85,7.5,125.436,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,125.436,0.000,125.4,6.272,37.631,6.272,125.436,0.000,0.000
 Lights Internal Gains Nominal, N426 \- OPEN OFFICE_OHLIGHT_\{09792\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N426 \- OPEN OFFICE_\{13013\},125.30,33.7,564.453,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,564.453,0.000,564.5,28.223,169.336,28.223,564.453,0.000,0.000
 Lights Internal Gains Nominal, N427 \- EXECUTIVE OFFICE_OHLIGHT_\{09776\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N427 \- EXECUTIVE OFFICE_\{13006\},27.81,7.5,125.283,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,125.283,0.000,125.3,6.264,37.585,6.264,125.283,0.000,0.000
 Lights Internal Gains Nominal, N428 \- EXECUTIVE OFFICE_OHLIGHT_\{09768\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N428 \- EXECUTIVE OFFICE_\{12999\},25.42,6.8,114.527,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,114.527,0.000,114.5,5.726,34.358,5.726,114.527,0.000,0.000
 Lights Internal Gains Nominal, N429 \- OFFICE_OHLIGHT_\{09816\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N429 \- OFFICE_\{12992\},14.93,4.0,67.235,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.235,0.000,67.2,3.362,20.170,3.362,67.235,0.000,0.000
 Lights Internal Gains Nominal, N430 \- OFFICE_OHLIGHT_\{09832\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N430 \- OFFICE_\{12985\},15.14,4.1,68.181,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,68.181,0.000,68.2,3.409,20.454,3.409,68.181,0.000,0.000
 Lights Internal Gains Nominal, N431 \- OFFICE_OHLIGHT_\{09824\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N431 \- OFFICE_\{12978\},15.03,4.0,67.697,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.697,0.000,67.7,3.385,20.309,3.385,67.697,0.000,0.000
 Lights Internal Gains Nominal, N432 \- OFFICE_OHLIGHT_\{09840\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N432 \- OFFICE_\{12971\},15.24,4.1,68.651,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,68.651,0.000,68.7,3.433,20.595,3.433,68.651,0.000,0.000
 Lights Internal Gains Nominal, N433 \- EXECUTIVE OFFICE_OHLIGHT_\{09808\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N433 \- EXECUTIVE OFFICE_\{12964\},27.97,7.5,126.013,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,126.013,0.000,126.0,6.301,37.804,6.301,126.013,0.000,0.000
 Lights Internal Gains Nominal, N434 \- OPEN OFFICE_OHLIGHT_\{09936\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N434 \- OPEN OFFICE_\{12957\},139.36,37.5,627.795,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,627.795,0.000,627.8,31.390,188.339,31.390,627.795,0.000,0.000
 Lights Internal Gains Nominal, N435 \- EXECUTIVE OFFICE_OHLIGHT_\{09800\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N435 \- EXECUTIVE OFFICE_\{12950\},27.48,7.4,123.783,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,123.783,0.000,123.8,6.189,37.135,6.189,123.783,0.000,0.000
 Lights Internal Gains Nominal, N437 \- OFFICE_OHLIGHT_\{09848\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N437 \- OFFICE_\{12943\},14.74,4.0,66.407,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.407,0.000,66.4,3.320,19.922,3.320,66.407,0.000,0.000
 Lights Internal Gains Nominal, N438 \- HUDDLE_OHLIGHT_\{09856\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N438 \- HUDDLE_\{12936\},17.43,4.7,78.524,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,78.524,0.000,78.5,3.926,23.557,3.926,78.524,0.000,0.000
 Lights Internal Gains Nominal, N440 \- BOOTH_OHLIGHT_\{10016\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N440 \- BOOTH_\{12929\},8.00,2.2,36.056,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,36.056,0.000,36.1,1.803,10.817,1.803,36.056,0.000,0.000
 Lights Internal Gains Nominal, N441 \- OFFICE_OHLIGHT_\{10024\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N441 \- OFFICE_\{12922\},14.27,3.8,64.260,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.260,0.000,64.3,3.213,19.278,3.213,64.260,0.000,0.000
 Lights Internal Gains Nominal, N442 \- OFFICE_OHLIGHT_\{10008\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N442 \- OFFICE_\{12915\},14.41,3.9,64.904,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.904,0.000,64.9,3.245,19.471,3.245,64.904,0.000,0.000
 Lights Internal Gains Nominal, N443 \- OFFICE_OHLIGHT_\{10000\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N443 \- OFFICE_\{12908\},14.35,3.9,64.623,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.623,0.000,64.6,3.231,19.387,3.231,64.623,0.000,0.000
 Lights Internal Gains Nominal, N444 \- OFFICE_OHLIGHT_\{09992\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N444 \- OFFICE_\{12901\},14.24,3.8,64.138,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.138,0.000,64.1,3.207,19.241,3.207,64.138,0.000,0.000
 Lights Internal Gains Nominal, N445 \- OFFICE_OHLIGHT_\{09984\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N445 \- OFFICE_\{12894\},14.31,3.9,64.483,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,64.483,0.000,64.5,3.224,19.345,3.224,64.483,0.000,0.000
 Lights Internal Gains Nominal, N446 \- OFFICE_OHLIGHT_\{09976\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N446 \- OFFICE_\{12887\},15.27,4.1,68.806,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,68.806,0.000,68.8,3.440,20.642,3.440,68.806,0.000,0.000
 Lights Internal Gains Nominal, N489 \- ELEVATOR 5_OHLIGHT_\{09736\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N489 \- ELEVATOR 5_\{12880\},10.69,2.9,48.163,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,48.163,0.000,48.2,2.408,14.449,2.408,48.163,0.000,0.000
 Lights Internal Gains Nominal, N498 \- STAIR 5_OHLIGHT_\{09728\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N498 \- STAIR 5_\{12873\},26.63,7.2,119.941,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,119.941,0.000,119.9,5.997,35.982,5.997,119.941,0.000,0.000
 Lights Internal Gains Nominal, N499 \- STAIR 6_OHLIGHT_\{09744\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N499 \- STAIR 6_\{12866\},25.16,6.8,113.328,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,113.328,0.000,113.3,5.666,33.998,5.666,113.328,0.000,0.000
 Lights Internal Gains Nominal, N500 \- UNCONDITIONED SPACE_OHLIGHT_\{10545\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N500 \- UNCONDITIONED SPACE_\{12859\},11.24,3.0,50.650,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,50.650,0.000,50.7,2.533,15.195,2.533,50.650,0.000,0.000
 Lights Internal Gains Nominal, N500A \- JANITOR_OHLIGHT_\{10537\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N500A \- JANITOR_\{12852\},7.36,2.0,33.158,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,33.158,0.000,33.2,1.658,9.948,1.658,33.158,0.000,0.000
 Lights Internal Gains Nominal, N501 \- CORRIDOR_OHLIGHT_\{10769\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N501 \- CORRIDOR_\{12845\},225.75,60.7,1016.924,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,1016.924,0.000,1016.9,50.846,305.077,50.846,1016.924,0.000,0.000
 Lights Internal Gains Nominal, N503 \- WOMEN\'S RESTROOM_OHLIGHT_\{10561\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N503 \- WOMEN\'S RESTROOM_\{12838\},32.01,8.6,144.205,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,144.205,0.000,144.2,7.210,43.262,7.210,144.205,0.000,0.000
 Lights Internal Gains Nominal, N504 \- MEN\'S RESTROOM_OHLIGHT_\{10553\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N504 \- MEN\'S RESTROOM_\{12831\},32.13,8.6,144.718,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,144.718,0.000,144.7,7.236,43.415,7.236,144.718,0.000,0.000
 Lights Internal Gains Nominal, N505 \- ELECTRICAL ROOM_OHLIGHT_\{10585\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N505 \- ELECTRICAL ROOM_\{12824\},9.61,2.6,43.279,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,43.279,0.000,43.3,2.164,12.984,2.164,43.279,0.000,0.000
 Lights Internal Gains Nominal, N507 \- AV_OHLIGHT_\{10569\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N507 \- AV_\{12817\},26.73,7.2,120.424,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,120.424,0.000,120.4,6.021,36.127,6.021,120.424,0.000,0.000
 Lights Internal Gains Nominal, N509 \-BREAKROOM_OHLIGHT_\{10593\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N509 \-BREAKROOM_\{12810\},22.57,6.1,101.653,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,101.653,0.000,101.7,5.083,30.496,5.083,101.653,0.000,0.000
 Lights Internal Gains Nominal, N510 \- ELEVATOR MACHINE ROOM_OHLIGHT_\{10577\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N510 \- ELEVATOR MACHINE ROOM_\{12803\},13.78,3.7,62.058,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,62.058,0.000,62.1,3.103,18.617,3.103,62.058,0.000,0.000
 Lights Internal Gains Nominal, N513 \- STORAGE_OHLIGHT_\{10625\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N513 \- STORAGE_\{12796\},22.47,6.0,101.216,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,101.216,0.000,101.2,5.061,30.365,5.061,101.216,0.000,0.000
 Lights Internal Gains Nominal, N514 \- COPY ROOM_OHLIGHT_\{10665\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N514 \- COPY ROOM_\{12789\},7.48,2.0,33.694,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,33.694,0.000,33.7,1.685,10.108,1.685,33.694,0.000,0.000
 Lights Internal Gains Nominal, N515 \- BOOTH_OHLIGHT_\{10657\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N515 \- BOOTH_\{12782\},6.29,1.7,28.312,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,28.312,0.000,28.3,1.416,8.494,1.416,28.312,0.000,0.000
 Lights Internal Gains Nominal, N516 \- OFFICE_OHLIGHT_\{10649\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N516 \- OFFICE_\{12775\},15.02,4.0,67.669,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.669,0.000,67.7,3.383,20.301,3.383,67.669,0.000,0.000
 Lights Internal Gains Nominal, N517 \- OFFICE_OHLIGHT_\{10641\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N517 \- OFFICE_\{12768\},15.02,4.0,67.670,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.670,0.000,67.7,3.384,20.301,3.384,67.670,0.000,0.000
 Lights Internal Gains Nominal, N518 \- OFFICE_OHLIGHT_\{10633\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N518 \- OFFICE_\{12761\},15.06,4.1,67.837,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.837,0.000,67.8,3.392,20.351,3.392,67.837,0.000,0.000
 Lights Internal Gains Nominal, N521 \- PANTRY_OHLIGHT_\{10433\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N521 \- PANTRY_\{12754\},16.82,4.5,75.772,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,75.772,0.000,75.8,3.789,22.732,3.789,75.772,0.000,0.000
 Lights Internal Gains Nominal, N521A \- CATERING PREP_OHLIGHT_\{10441\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N521A \- CATERING PREP_\{12747\},16.58,4.5,74.682,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,74.682,0.000,74.7,3.734,22.404,3.734,74.682,0.000,0.000
 Lights Internal Gains Nominal, N523 \- CORRIDOR AND RECEPTION_OHLIGHT_\{10753\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N523 \- CORRIDOR AND RECEPTION_\{12740\},115.23,31.0,519.086,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,519.086,0.000,519.1,25.954,155.726,25.954,519.086,0.000,0.000
 Lights Internal Gains Nominal, N524 \- OFFICE_OHLIGHT_\{10745\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N524 \- OFFICE_\{12733\},21.20,5.7,95.486,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,95.486,0.000,95.5,4.774,28.646,4.774,95.486,0.000,0.000
 Lights Internal Gains Nominal, N525 \- OFFICE_OHLIGHT_\{10761\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N525 \- OFFICE_\{12726\},19.87,5.3,89.512,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,89.512,0.000,89.5,4.476,26.854,4.476,89.512,0.000,0.000
 Lights Internal Gains Nominal, N527 \- BOARD ROOM_OHLIGHT_\{10409\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N527 \- BOARD ROOM_\{12719\},76.69,20.6,345.473,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,345.473,0.000,345.5,17.274,103.642,17.274,345.473,0.000,0.000
 Lights Internal Gains Nominal, N528 \- EXECUTIVE OFFICE_OHLIGHT_\{10425\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N528 \- EXECUTIVE OFFICE_\{12712\},25.39,6.8,114.374,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,114.374,0.000,114.4,5.719,34.312,5.719,114.374,0.000,0.000
 Lights Internal Gains Nominal, N529 \- EXECUTIVE OFFICE_OHLIGHT_\{10417\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N529 \- EXECUTIVE OFFICE_\{12705\},25.73,6.9,115.920,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,115.920,0.000,115.9,5.796,34.776,5.796,115.920,0.000,0.000
 Lights Internal Gains Nominal, N530A INTERIOR \- OPEN OFFICE_OHLIGHT_\{10721\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N530A INTERIOR \- OPEN OFFICE_\{12698\},189.12,50.9,851.909,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,851.909,0.000,851.9,42.595,255.573,42.595,851.909,0.000,0.000
 Lights Internal Gains Nominal, N530A PERIMETER \- OPEN OFFICE_OHLIGHT_\{10737\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N530A PERIMETER \- OPEN OFFICE_\{12691\},115.31,31.0,519.435,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,519.435,0.000,519.4,25.972,155.831,25.972,519.435,0.000,0.000
 Lights Internal Gains Nominal, N530B INTERIOR \- OPEN OFFICE_OHLIGHT_\{10713\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N530B INTERIOR \- OPEN OFFICE_\{12684\},134.48,36.2,605.797,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,605.797,0.000,605.8,30.290,181.739,30.290,605.797,0.000,0.000
 Lights Internal Gains Nominal, N530B PERIMETER \- OPEN OFFICE_OHLIGHT_\{10729\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N530B PERIMETER \- OPEN OFFICE_\{12677\},100.62,27.1,453.254,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,453.254,0.000,453.3,22.663,135.976,22.663,453.254,0.000,0.000
 Lights Internal Gains Nominal, N531 \- EXECUTIVE OFFICE_OHLIGHT_\{10481\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N531 \- EXECUTIVE OFFICE_\{12670\},26.97,7.3,121.492,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,121.492,0.000,121.5,6.075,36.448,6.075,121.492,0.000,0.000
 Lights Internal Gains Nominal, N532 \- OFFICE_OHLIGHT_\{10497\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N532 \- OFFICE_\{12663\},16.06,4.3,72.362,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,72.362,0.000,72.4,3.618,21.709,3.618,72.362,0.000,0.000
 Lights Internal Gains Nominal, N533 \- OPEN OFFICE_OHLIGHT_\{10505\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N533 \- OPEN OFFICE_\{12656\},108.25,29.1,487.635,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,487.635,0.000,487.6,24.382,146.291,24.382,487.635,0.000,0.000
 Lights Internal Gains Nominal, N534 \- PRESIDENT OFFICE_OHLIGHT_\{10449\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N534 \- PRESIDENT OFFICE_\{12649\},57.03,15.3,256.924,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,256.924,0.000,256.9,12.846,77.077,12.846,256.924,0.000,0.000
 Lights Internal Gains Nominal, N535 \- OFFICE_OHLIGHT_\{10457\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N535 \- OFFICE_\{12642\},27.73,7.5,124.923,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,124.923,0.000,124.9,6.246,37.477,6.246,124.923,0.000,0.000
 Lights Internal Gains Nominal, N536 \- OFFICE_OHLIGHT_\{10473\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N536 \- OFFICE_\{12635\},30.18,8.1,135.971,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,135.971,0.000,136.0,6.799,40.791,6.799,135.971,0.000,0.000
 Lights Internal Gains Nominal, N537 \- OFFICE_OHLIGHT_\{10465\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N537 \- OFFICE_\{12628\},23.73,6.4,106.917,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,106.917,0.000,106.9,5.346,32.075,5.346,106.917,0.000,0.000
 Lights Internal Gains Nominal, N538 \- HUDDLE_OHLIGHT_\{10529\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N538 \- HUDDLE_\{12621\},9.36,2.5,42.165,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,42.165,0.000,42.2,2.108,12.649,2.108,42.165,0.000,0.000
 Lights Internal Gains Nominal, N538 \- OFFICE_OHLIGHT_\{10513\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N538 \- OFFICE_\{12614\},18.09,4.9,81.502,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,81.502,0.000,81.5,4.075,24.451,4.075,81.502,0.000,0.000
 Lights Internal Gains Nominal, N539 \- HUDDLE_OHLIGHT_\{10705\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N539 \- HUDDLE_\{12607\},15.81,4.3,71.203,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,71.203,0.000,71.2,3.560,21.361,3.560,71.203,0.000,0.000
 Lights Internal Gains Nominal, N540 \- OFFICE_OHLIGHT_\{10697\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N540 \- OFFICE_\{12600\},15.14,4.1,68.216,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,68.216,0.000,68.2,3.411,20.465,3.411,68.216,0.000,0.000
 Lights Internal Gains Nominal, N541 \- OFFICE_OHLIGHT_\{10689\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N541 \- OFFICE_\{12593\},14.97,4.0,67.435,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.435,0.000,67.4,3.372,20.230,3.372,67.435,0.000,0.000
 Lights Internal Gains Nominal, N542 \- OFFICE_OHLIGHT_\{10681\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N542 \- OFFICE_\{12586\},15.07,4.1,67.904,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.904,0.000,67.9,3.395,20.371,3.395,67.904,0.000,0.000
 Lights Internal Gains Nominal, N543 \- OFFICE_OHLIGHT_\{10673\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N543 \- OFFICE_\{12579\},16.06,4.3,72.360,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,72.360,0.000,72.4,3.618,21.708,3.618,72.360,0.000,0.000
 Lights Internal Gains Nominal, N544 \- COPY ROOM_OHLIGHT_\{10521\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N544 \- COPY ROOM_\{12572\},12.77,3.4,57.532,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,57.532,0.000,57.5,2.877,17.260,2.877,57.532,0.000,0.000
 Lights Internal Gains Nominal, N546 \- OFFICE_OHLIGHT_\{10489\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N546 \- OFFICE_\{12565\},14.99,4.0,67.537,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.537,0.000,67.5,3.377,20.261,3.377,67.537,0.000,0.000
 Lights Internal Gains Nominal, N560 \- CONFERENCE_OHLIGHT_\{10617\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N560 \- CONFERENCE_\{12558\},33.58,9.0,151.261,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,151.261,0.000,151.3,7.563,45.378,7.563,151.261,0.000,0.000
 Lights Internal Gains Nominal, N562 \- STORAGE_OHLIGHT_\{10609\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N562 \- STORAGE_\{12551\},16.76,4.5,75.489,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,75.489,0.000,75.5,3.774,22.647,3.774,75.489,0.000,0.000
 Lights Internal Gains Nominal, N563 \- CONFERENCE_OHLIGHT_\{10601\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N563 \- CONFERENCE_\{12544\},33.11,8.9,149.129,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,149.129,0.000,149.1,7.456,44.739,7.456,149.129,0.000,0.000
 Lights Internal Gains Nominal, N589 \- ELEVATOR 5_OHLIGHT_\{10393\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N589 \- ELEVATOR 5_\{12537\},10.60,2.9,47.751,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,47.751,0.000,47.8,2.388,14.325,2.388,47.751,0.000,0.000
 Lights Internal Gains Nominal, N598 \- STAIR 5_OHLIGHT_\{10385\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N598 \- STAIR 5_\{12530\},26.80,7.2,120.733,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,120.733,0.000,120.7,6.037,36.220,6.037,120.733,0.000,0.000
 Lights Internal Gains Nominal, N599 \- STAIR 6_OHLIGHT_\{10401\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N599 \- STAIR 6_\{12523\},24.49,6.6,110.311,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,110.311,0.000,110.3,5.516,33.093,5.516,110.311,0.000,0.000
 Lights Internal Gains Nominal, S101 \- CORRIDOR_OHLIGHT_\{08705\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S101 \- CORRIDOR_\{12516\},98.86,26.6,659.746,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,659.746,0.000,659.7,32.987,197.924,32.987,659.746,0.000,0.000
 Lights Internal Gains Nominal, S102 \- CORRIDOR_OHLIGHT_\{08712\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S102 \- CORRIDOR_\{12509\},25.32,6.8,168.976,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,168.976,0.000,169.0,8.449,50.693,8.449,168.976,0.000,0.000
 Lights Internal Gains Nominal, S103 \- FACILITIES_OHLIGHT_\{08544\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S103 \- FACILITIES_\{12502\},41.70,11.2,278.295,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,278.295,0.000,278.3,13.915,83.489,13.915,278.295,0.000,0.000
 Lights Internal Gains Nominal, S103A \- STORAGE_OHLIGHT_\{08565\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S103A \- STORAGE_\{12495\},18.47,5.0,123.247,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,123.247,0.000,123.2,6.162,36.974,6.162,123.247,0.000,0.000
 Lights Internal Gains Nominal, S103B \- HUDDLE_OHLIGHT_\{08558\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S103B \- HUDDLE_\{12488\},15.47,4.2,103.255,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,103.255,0.000,103.3,5.163,30.977,5.163,103.255,0.000,0.000
 Lights Internal Gains Nominal, S104 \- MECHANICAL_OHLIGHT_\{08551\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S104 \- MECHANICAL_\{12481\},69.79,18.8,465.736,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,465.736,0.000,465.7,23.287,139.721,23.287,465.736,0.000,0.000
 Lights Internal Gains Nominal, S105 \- ELECTRIC ROOM_OHLIGHT_\{08586\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S105 \- ELECTRIC ROOM_\{12474\},30.22,8.1,201.679,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,201.679,0.000,201.7,10.084,60.504,10.084,201.679,0.000,0.000
 Lights Internal Gains Nominal, S106 \- DEMARK_OHLIGHT_\{08614\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S106 \- DEMARK_\{12467\},24.14,6.5,161.113,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,161.113,0.000,161.1,8.056,48.334,8.056,161.113,0.000,0.000
 Lights Internal Gains Nominal, S107 \- MEN\'S RESTROOM_OHLIGHT_\{08593\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S107 \- MEN\'S RESTROOM_\{12460\},27.72,7.5,185.001,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,185.001,0.000,185.0,9.250,55.500,9.250,185.001,0.000,0.000
 Lights Internal Gains Nominal, S108 \- WOMEN\'S RESTROOM_OHLIGHT_\{08600\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S108 \- WOMEN\'S RESTROOM_\{12453\},22.87,6.2,152.593,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,152.593,0.000,152.6,7.630,45.778,7.630,152.593,0.000,0.000
 Lights Internal Gains Nominal, S109 \- JANITOR_OHLIGHT_\{08663\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S109 \- JANITOR_\{12446\},5.88,1.6,39.210,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,39.210,0.000,39.2,1.960,11.763,1.960,39.210,0.000,0.000
 Lights Internal Gains Nominal, S110 \- SECURITY CONFERENCE_OHLIGHT_\{08579\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S110 \- SECURITY CONFERENCE_\{12439\},17.15,4.6,114.440,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,114.440,0.000,114.4,5.722,34.332,5.722,114.440,0.000,0.000
 Lights Internal Gains Nominal, S111 \- OPS CONTROL CENTER_OHLIGHT_\{08635\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S111 \- OPS CONTROL CENTER_\{12432\},43.52,11.7,290.406,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,290.406,0.000,290.4,14.520,87.122,14.520,290.406,0.000,0.000
 Lights Internal Gains Nominal, S112 \- HUDDLE_OHLIGHT_\{08649\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S112 \- HUDDLE_\{12425\},13.14,3.5,87.660,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,87.660,0.000,87.7,4.383,26.298,4.383,87.660,0.000,0.000
 Lights Internal Gains Nominal, S113 \- CORRIDOR_OHLIGHT_\{08677\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S113 \- CORRIDOR_\{12418\},22.31,6.0,148.875,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,148.875,0.000,148.9,7.444,44.662,7.444,148.875,0.000,0.000
 Lights Internal Gains Nominal, S114 \- AV_OHLIGHT_\{08656\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S114 \- AV_\{12411\},5.85,1.6,39.017,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,39.017,0.000,39.0,1.951,11.705,1.951,39.017,0.000,0.000
 Lights Internal Gains Nominal, S115 \- SECURITY OFFICE_OHLIGHT_\{08607\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S115 \- SECURITY OFFICE_\{12404\},11.44,3.1,76.334,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,76.334,0.000,76.3,3.817,22.900,3.817,76.334,0.000,0.000
 Lights Internal Gains Nominal, S116 \- BADGE_OHLIGHT_\{08684\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S116 \- BADGE_\{12397\},3.64,1.0,24.282,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,24.282,0.000,24.3,1.214,7.285,1.214,24.282,0.000,0.000
 Lights Internal Gains Nominal, S117 \- STORAGE_OHLIGHT_\{08670\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S117 \- STORAGE_\{12390\},5.98,1.6,39.897,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,39.897,0.000,39.9,1.995,11.969,1.995,39.897,0.000,0.000
 Lights Internal Gains Nominal, S118 \- TOILET_OHLIGHT_\{08642\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S118 \- TOILET_\{12383\},6.57,1.8,43.877,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,43.877,0.000,43.9,2.194,13.163,2.194,43.877,0.000,0.000
 Lights Internal Gains Nominal, S119 \- RECEPTION_OHLIGHT_\{08698\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S119 \- RECEPTION_\{12376\},75.98,20.4,507.082,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,507.082,0.000,507.1,25.354,152.124,25.354,507.082,0.000,0.000
 Lights Internal Gains Nominal, S120 _ DINING ROOM_OHLIGHT_\{08691\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S120 _ DINING ROOM_\{12369\},622.88,167.6,4156.886,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,4156.886,0.000,4156.9,207.844,1247.066,207.844,4156.886,0.000,0.000
 Lights Internal Gains Nominal, S123 \- AV_OHLIGHT_\{08502\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S123 \- AV_\{12362\},9.14,2.5,61.023,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,61.023,0.000,61.0,3.051,18.307,3.051,61.023,0.000,0.000
 Lights Internal Gains Nominal, S124 \- FIRE PUMP_OHLIGHT_\{08494\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S124 \- FIRE PUMP_\{12355\},20.27,5.5,135.289,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,135.289,0.000,135.3,6.764,40.587,6.764,135.289,0.000,0.000
 Lights Internal Gains Nominal, S125 \- WOMEN\'S LOCKER_OHLIGHT_\{08509\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S125 \- WOMEN\'S LOCKER_\{12348\},16.20,4.4,108.130,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,108.130,0.000,108.1,5.406,32.439,5.406,108.130,0.000,0.000
 Lights Internal Gains Nominal, S126 \- MEN\'S LOCKER_OHLIGHT_\{08516\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S126 \- MEN\'S LOCKER_\{12341\},16.91,4.6,112.842,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,112.842,0.000,112.8,5.642,33.853,5.642,112.842,0.000,0.000
 Lights Internal Gains Nominal, S127 \- BREAK ROOM_OHLIGHT_\{08628\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S127 \- BREAK ROOM_\{12334\},44.25,11.9,295.294,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,295.294,0.000,295.3,14.765,88.588,14.765,295.294,0.000,0.000
 Lights Internal Gains Nominal, S128 \- MAIL ROOM_OHLIGHT_\{08621\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S128 \- MAIL ROOM_\{12327\},29.35,7.9,195.876,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,195.876,0.000,195.9,9.794,58.763,9.794,195.876,0.000,0.000
 Lights Internal Gains Nominal, S187 \- ELEVATOR 3_OHLIGHT_\{08530\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S187 \- ELEVATOR 3_\{12320\},9.79,2.6,65.312,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,65.312,0.000,65.3,3.266,19.594,3.266,65.312,0.000,0.000
 Lights Internal Gains Nominal, S195 \- STAIR 2_OHLIGHT_\{08537\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S195 \- STAIR 2_\{12313\},26.94,7.3,179.815,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,179.815,0.000,179.8,8.991,53.944,8.991,179.815,0.000,0.000
 Lights Internal Gains Nominal, S195A \- CORRIDOR_OHLIGHT_\{08572\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S195A \- CORRIDOR_\{12306\},24.82,6.7,165.607,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,165.607,0.000,165.6,8.280,49.682,8.280,165.607,0.000,0.000
 Lights Internal Gains Nominal, S197 \- STAIR 4_OHLIGHT_\{08523\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S197 \- STAIR 4_\{12299\},27.71,7.5,184.899,6.674,24.800,0.000,0.195,0.180,0.625,0.000,General,0.000,184.899,0.000,184.9,9.245,55.470,9.245,184.899,0.000,0.000
 Lights Internal Gains Nominal, S201 \- CORRIDOR_OHLIGHT_\{09184\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S201 \- CORRIDOR_\{12292\},149.45,40.2,673.220,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,673.220,0.000,673.2,33.661,201.966,33.661,673.220,0.000,0.000
 Lights Internal Gains Nominal, S203 \- ELECTRIC_OHLIGHT_\{09112\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S203 \- ELECTRIC_\{12285\},13.72,3.7,61.811,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,61.811,0.000,61.8,3.091,18.543,3.091,61.811,0.000,0.000
 Lights Internal Gains Nominal, S204 \- WOMEN\'S RSETROOM_OHLIGHT_\{09144\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S204 \- WOMEN\'S RSETROOM_\{12278\},31.53,8.5,142.015,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,142.015,0.000,142.0,7.101,42.605,7.101,142.015,0.000,0.000
 Lights Internal Gains Nominal, S205 \- MEN\'S RESTROOM_OHLIGHT_\{09136\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S205 \- MEN\'S RESTROOM_\{12271\},32.88,8.8,148.135,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,148.135,0.000,148.1,7.407,44.440,7.407,148.135,0.000,0.000
 Lights Internal Gains Nominal, S206 \- JANITOR_OHLIGHT_\{09128\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S206 \- JANITOR_\{12264\},12.49,3.4,56.285,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,56.285,0.000,56.3,2.814,16.885,2.814,56.285,0.000,0.000
 Lights Internal Gains Nominal, S208 \- CORRIDOR_OHLIGHT_\{09192\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S208 \- CORRIDOR_\{12257\},76.55,20.6,344.836,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,344.836,0.000,344.8,17.242,103.451,17.242,344.836,0.000,0.000
 Lights Internal Gains Nominal, S209 \- FOOD PREP_OHLIGHT_\{08984\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S209 \- FOOD PREP_\{12250\},38.37,10.3,172.859,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,172.859,0.000,172.9,8.643,51.858,8.643,172.859,0.000,0.000
 Lights Internal Gains Nominal, S210 \- CAFE_OHLIGHT_\{09096\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S210 \- CAFE_\{12243\},24.13,6.5,108.720,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,108.720,0.000,108.7,5.436,32.616,5.436,108.720,0.000,0.000
 Lights Internal Gains Nominal, S211 \- MECHANICAL_OHLIGHT_\{08968\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S211 \- MECHANICAL_\{12236\},55.95,15.1,252.054,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,252.054,0.000,252.1,12.603,75.616,12.603,252.054,0.000,0.000
 Lights Internal Gains Nominal, S212 \- CORRIDOR_OHLIGHT_\{08992\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S212 \- CORRIDOR_\{12229\},57.89,15.6,260.772,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,260.772,0.000,260.8,13.039,78.232,13.039,260.772,0.000,0.000
 Lights Internal Gains Nominal, S213 \- A/V ROOM_OHLIGHT_\{08976\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S213 \- A/V ROOM_\{12222\},18.56,5.0,83.613,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,83.613,0.000,83.6,4.181,25.084,4.181,83.613,0.000,0.000
 Lights Internal Gains Nominal, S214 \- FITNESS WAITING_OHLIGHT_\{09168\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S214 \- FITNESS WAITING_\{12208\},78.39,21.1,353.109,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,353.109,0.000,353.1,17.655,105.933,17.655,353.109,0.000,0.000
 Lights Internal Gains Nominal, S214 \- FITNESS_OHLIGHT_\{09176\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S214 \- FITNESS_\{12215\},206.42,55.5,929.877,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,929.877,0.000,929.9,46.494,278.963,46.494,929.877,0.000,0.000
 Lights Internal Gains Nominal, S215 \- GROUP FITNESS_OHLIGHT_\{09120\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S215 \- GROUP FITNESS_\{12201\},71.62,19.3,322.614,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,322.614,0.000,322.6,16.131,96.784,16.131,322.614,0.000,0.000
 Lights Internal Gains Nominal, S218 \- WOMEN\'S LOCKER_OHLIGHT_\{09152\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S218 \- WOMEN\'S LOCKER_\{12194\},45.19,12.2,203.566,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,203.566,0.000,203.6,10.178,61.070,10.178,203.566,0.000,0.000
 Lights Internal Gains Nominal, S219 \- MEN\'S LOCKER_OHLIGHT_\{09160\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S219 \- MEN\'S LOCKER_\{12187\},43.71,11.8,196.895,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,196.895,0.000,196.9,9.845,59.069,9.845,196.895,0.000,0.000
 Lights Internal Gains Nominal, S221 EXTERIOR \- OPEN OFFICE_OHLIGHT_\{09064\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S221 EXTERIOR \- OPEN OFFICE_\{12180\},132.73,35.7,597.921,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,597.921,0.000,597.9,29.896,179.376,29.896,597.921,0.000,0.000
 Lights Internal Gains Nominal, S221 INTERIOR \- OPEN OFFICE_OHLIGHT_\{09056\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S221 INTERIOR \- OPEN OFFICE_\{12173\},166.57,44.8,750.338,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,750.338,0.000,750.3,37.517,225.101,37.517,750.338,0.000,0.000
 Lights Internal Gains Nominal, S222 \- OPEN OFFICE_OHLIGHT_\{08960\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S222 \- OPEN OFFICE_\{12166\},98.51,26.5,443.760,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,443.760,0.000,443.8,22.188,133.128,22.188,443.760,0.000,0.000
 Lights Internal Gains Nominal, S223 \- COPY ROOM_OHLIGHT_\{09000\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S223 \- COPY ROOM_\{12159\},5.36,1.4,24.148,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,24.148,0.000,24.1,1.207,7.244,1.207,24.148,0.000,0.000
 Lights Internal Gains Nominal, S224 \- OFFICE_OHLIGHT_\{09008\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S224 \- OFFICE_\{12152\},14.72,4.0,66.300,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.300,0.000,66.3,3.315,19.890,3.315,66.300,0.000,0.000
 Lights Internal Gains Nominal, S225 \- HUDDLE_OHLIGHT_\{09016\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S225 \- HUDDLE_\{12145\},14.91,4.0,67.153,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.153,0.000,67.2,3.358,20.146,3.358,67.153,0.000,0.000
 Lights Internal Gains Nominal, S226 \- OFFICE_OHLIGHT_\{09024\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S226 \- OFFICE_\{12138\},14.86,4.0,66.926,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.926,0.000,66.9,3.346,20.078,3.346,66.926,0.000,0.000
 Lights Internal Gains Nominal, S227 \- VISOTOR OFFICE_OHLIGHT_\{09032\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S227 \- VISOTOR OFFICE_\{12131\},14.92,4.0,67.210,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.210,0.000,67.2,3.360,20.163,3.360,67.210,0.000,0.000
 Lights Internal Gains Nominal, S228 \- HUDDLE_OHLIGHT_\{09040\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S228 \- HUDDLE_\{12124\},14.79,4.0,66.613,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.613,0.000,66.6,3.331,19.984,3.331,66.613,0.000,0.000
 Lights Internal Gains Nominal, S229 \- BOOTH_OHLIGHT_\{09048\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S229 \- BOOTH_\{12117\},7.97,2.1,35.895,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,35.895,0.000,35.9,1.795,10.768,1.795,35.895,0.000,0.000
 Lights Internal Gains Nominal, S230 \- OFFICE_OHLIGHT_\{09080\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S230 \- OFFICE_\{12110\},15.38,4.1,69.285,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,69.285,0.000,69.3,3.464,20.785,3.464,69.285,0.000,0.000
 Lights Internal Gains Nominal, S231 \- OFFICE_OHLIGHT_\{09088\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S231 \- OFFICE_\{12103\},15.65,4.2,70.499,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,70.499,0.000,70.5,3.525,21.150,3.525,70.499,0.000,0.000
 Lights Internal Gains Nominal, S232 \- OFFICE_OHLIGHT_\{09072\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S232 \- OFFICE_\{12096\},24.22,6.5,109.125,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,109.125,0.000,109.1,5.456,32.737,5.456,109.125,0.000,0.000
 Lights Internal Gains Nominal, S233 \- EXECUTIVE OFFICE_OHLIGHT_\{08928\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S233 \- EXECUTIVE OFFICE_\{12089\},25.50,6.9,114.875,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,114.875,0.000,114.9,5.744,34.462,5.744,114.875,0.000,0.000
 Lights Internal Gains Nominal, S233 \- OFFICE_OHLIGHT_\{08952\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S233 \- OFFICE_\{12082\},41.04,11.0,184.872,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,184.872,0.000,184.9,9.244,55.462,9.244,184.872,0.000,0.000
 Lights Internal Gains Nominal, S287 \- ELEVATOR 3_OHLIGHT_\{08936\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S287 \- ELEVATOR 3_\{12075\},19.85,5.3,89.433,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,89.433,0.000,89.4,4.472,26.830,4.472,89.433,0.000,0.000
 Lights Internal Gains Nominal, S295 \- STAIR 2_OHLIGHT_\{09104\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S295 \- STAIR 2_\{12068\},27.01,7.3,121.686,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,121.686,0.000,121.7,6.084,36.506,6.084,121.686,0.000,0.000
 Lights Internal Gains Nominal, S297 \- STAIR 4_OHLIGHT_\{08944\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S297 \- STAIR 4_\{12061\},27.14,7.3,122.249,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,122.249,0.000,122.2,6.112,36.675,6.112,122.249,0.000,0.000
 Lights Internal Gains Nominal, S301 \- CORRIDOR_OHLIGHT_\{09568\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S301 \- CORRIDOR_\{12054\},160.03,43.1,720.905,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,720.905,0.000,720.9,36.045,216.271,36.045,720.905,0.000,0.000
 Lights Internal Gains Nominal, S302 \- MEN\'S RESTROOM_OHLIGHT_\{09584\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S302 \- MEN\'S RESTROOM_\{12047\},38.16,10.3,171.886,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,171.886,0.000,171.9,8.594,51.566,8.594,171.886,0.000,0.000
 Lights Internal Gains Nominal, S303 \- WOMEN\'S RESTROOM_OHLIGHT_\{09576\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S303 \- WOMEN\'S RESTROOM_\{12040\},46.58,12.5,209.811,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,209.811,0.000,209.8,10.491,62.943,10.491,209.811,0.000,0.000
 Lights Internal Gains Nominal, S305 \- ELECTRIC_OHLIGHT_\{09560\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S305 \- ELECTRIC_\{12033\},20.12,5.4,90.614,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,90.614,0.000,90.6,4.531,27.184,4.531,90.614,0.000,0.000
 Lights Internal Gains Nominal, S308 \- AV_OHLIGHT_\{09552\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S308 \- AV_\{12026\},27.44,7.4,123.615,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,123.615,0.000,123.6,6.181,37.085,6.181,123.615,0.000,0.000
 Lights Internal Gains Nominal, S309 \- BREAK ROOM_OHLIGHT_\{09544\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S309 \- BREAK ROOM_\{12019\},55.09,14.8,248.179,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,248.179,0.000,248.2,12.409,74.454,12.409,248.179,0.000,0.000
 Lights Internal Gains Nominal, S314 \- OPEN OFFICE_OHLIGHT_\{09680\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S314 \- OPEN OFFICE_\{12012\},171.58,46.2,772.920,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,772.920,0.000,772.9,38.646,231.876,38.646,772.920,0.000,0.000
 Lights Internal Gains Nominal, S315 \- CONFERENCE_OHLIGHT_\{09536\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S315 \- CONFERENCE_\{12005\},27.89,7.5,125.656,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,125.656,0.000,125.7,6.283,37.697,6.283,125.656,0.000,0.000
 Lights Internal Gains Nominal, S317 INTERIOR 1 \- OPEN OFFICE_OHLIGHT_\{09712\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S317 INTERIOR 1 \- OPEN OFFICE_\{11991\},123.70,33.3,557.226,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,557.226,0.000,557.2,27.861,167.168,27.861,557.226,0.000,0.000
 Lights Internal Gains Nominal, S317 INTERIOR \- OPEN OFFICE_OHLIGHT_\{09696\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S317 INTERIOR \- OPEN OFFICE_\{11998\},131.47,35.4,592.233,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,592.233,0.000,592.2,29.612,177.670,29.612,592.233,0.000,0.000
 Lights Internal Gains Nominal, S317 PERIMETER 1 \- OPEN OFFICE_OHLIGHT_\{09720\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S317 PERIMETER 1 \- OPEN OFFICE_\{11977\},165.51,44.5,745.556,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,745.556,0.000,745.6,37.278,223.667,37.278,745.556,0.000,0.000
 Lights Internal Gains Nominal, S317 PERIMETER \- OPEN OFFICE_OHLIGHT_\{09704\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S317 PERIMETER \- OPEN OFFICE_\{11984\},168.59,45.4,759.425,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,759.425,0.000,759.4,37.971,227.828,37.971,759.425,0.000,0.000
 Lights Internal Gains Nominal, S319 \- BOOTH_OHLIGHT_\{09648\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S319 \- BOOTH_\{11970\},9.64,2.6,43.433,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,43.433,0.000,43.4,2.172,13.030,2.172,43.433,0.000,0.000
 Lights Internal Gains Nominal, S320 \- OFFICE_OHLIGHT_\{09656\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S320 \- OFFICE_\{11963\},14.98,4.0,67.499,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.499,0.000,67.5,3.375,20.250,3.375,67.499,0.000,0.000
 Lights Internal Gains Nominal, S321 \- OFFICE_OHLIGHT_\{09640\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S321 \- OFFICE_\{11956\},14.94,4.0,67.284,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.284,0.000,67.3,3.364,20.185,3.364,67.284,0.000,0.000
 Lights Internal Gains Nominal, S322 \- OFFICE_OHLIGHT_\{09632\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S322 \- OFFICE_\{11949\},14.94,4.0,67.284,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.284,0.000,67.3,3.364,20.185,3.364,67.284,0.000,0.000
 Lights Internal Gains Nominal, S323 \- OFFICE_OHLIGHT_\{09624\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S323 \- OFFICE_\{11942\},14.89,4.0,67.053,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.053,0.000,67.1,3.353,20.116,3.353,67.053,0.000,0.000
 Lights Internal Gains Nominal, S324 \- COPY ROOM_OHLIGHT_\{09672\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S324 \- COPY ROOM_\{11935\},5.71,1.5,25.722,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,25.722,0.000,25.7,1.286,7.717,1.286,25.722,0.000,0.000
 Lights Internal Gains Nominal, S325 \- OFFICE_OHLIGHT_\{09616\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S325 \- OFFICE_\{11928\},14.80,4.0,66.670,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.670,0.000,66.7,3.333,20.001,3.333,66.670,0.000,0.000
 Lights Internal Gains Nominal, S326 \- BOOTH_OHLIGHT_\{09664\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S326 \- BOOTH_\{11921\},9.17,2.5,41.301,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,41.301,0.000,41.3,2.065,12.390,2.065,41.301,0.000,0.000
 Lights Internal Gains Nominal, S327 \- OFFICE_OHLIGHT_\{09608\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S327 \- OFFICE_\{11914\},14.82,4.0,66.755,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.755,0.000,66.8,3.338,20.027,3.338,66.755,0.000,0.000
 Lights Internal Gains Nominal, S328 \- OFFICE_OHLIGHT_\{09600\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S328 \- OFFICE_\{11907\},14.87,4.0,66.968,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.968,0.000,67.0,3.348,20.091,3.348,66.968,0.000,0.000
 Lights Internal Gains Nominal, S329 \- OFFICE_OHLIGHT_\{09592\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S329 \- OFFICE_\{11900\},14.85,4.0,66.912,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.912,0.000,66.9,3.346,20.073,3.346,66.912,0.000,0.000
 Lights Internal Gains Nominal, S333 \- OPEN OFFICE_OHLIGHT_\{09688\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S333 \- OPEN OFFICE_\{11893\},165.81,44.6,746.941,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,746.941,0.000,746.9,37.347,224.082,37.347,746.941,0.000,0.000
 Lights Internal Gains Nominal, S334 \- CONFERENCE_OHLIGHT_\{09488\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S334 \- CONFERENCE_\{11886\},28.18,7.6,126.937,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,126.937,0.000,126.9,6.347,38.081,6.347,126.937,0.000,0.000
 Lights Internal Gains Nominal, S335 \- OPEN OFFICE_OHLIGHT_\{09512\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S335 \- OPEN OFFICE_\{11879\},58.41,15.7,263.133,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,263.133,0.000,263.1,13.157,78.940,13.157,263.133,0.000,0.000
 Lights Internal Gains Nominal, S335A \- STORAGE_OHLIGHT_\{09520\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S335A \- STORAGE_\{11872\},31.94,8.6,143.882,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,143.882,0.000,143.9,7.194,43.165,7.194,143.882,0.000,0.000
 Lights Internal Gains Nominal, S387 \- ELEVATOR 3_OHLIGHT_\{09504\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S387 \- ELEVATOR 3_\{11865\},20.56,5.5,92.613,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,92.613,0.000,92.6,4.631,27.784,4.631,92.613,0.000,0.000
 Lights Internal Gains Nominal, S395 \- STAIR 2_OHLIGHT_\{09528\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S395 \- STAIR 2_\{11858\},26.35,7.1,118.696,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,118.696,0.000,118.7,5.935,35.609,5.935,118.696,0.000,0.000
 Lights Internal Gains Nominal, S397 \- STAIR 4_OHLIGHT_\{09496\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S397 \- STAIR 4_\{11851\},26.67,7.2,120.150,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,120.150,0.000,120.1,6.007,36.045,6.007,120.150,0.000,0.000
 Lights Internal Gains Nominal, S4 \- MECH SHAFT 1_OHLIGHT_\{10113\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S4 \- MECH SHAFT 1_\{11844\},10.44,2.8,47.010,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,47.010,0.000,47.0,2.351,14.103,2.351,47.010,0.000,0.000
 Lights Internal Gains Nominal, S4 \- MECH SHAFT 2_OHLIGHT_\{10145\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S4 \- MECH SHAFT 2_\{11837\},4.38,1.2,19.737,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,19.737,0.000,19.7,0.987,5.921,0.987,19.737,0.000,0.000
 Lights Internal Gains Nominal, S4 \- MECH SHAFT 3_OHLIGHT_\{10273\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S4 \- MECH SHAFT 3_\{11830\},6.20,1.7,27.918,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,27.918,0.000,27.9,1.396,8.375,1.396,27.918,0.000,0.000
 Lights Internal Gains Nominal, S4 \- MECHANICAL 4_OHLIGHT_\{10249\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S4 \- MECHANICAL 4_\{11823\},13.18,3.5,59.373,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,59.373,0.000,59.4,2.969,17.812,2.969,59.373,0.000,0.000
 Lights Internal Gains Nominal, S401 \- BATHROOM_OHLIGHT_\{10257\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S401 \- BATHROOM_\{11816\},32.06,8.6,144.432,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,144.432,0.000,144.4,7.222,43.329,7.222,144.432,0.000,0.000
 Lights Internal Gains Nominal, S401 \- CORRIDOR_OHLIGHT_\{10369\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S401 \- CORRIDOR_\{11809\},218.04,58.7,982.200,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,982.200,0.000,982.2,49.110,294.660,49.110,982.200,0.000,0.000
 Lights Internal Gains Nominal, S402 \- BATHROOM_OHLIGHT_\{10265\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S402 \- BATHROOM_\{11802\},31.00,8.3,139.662,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,139.662,0.000,139.7,6.983,41.899,6.983,139.662,0.000,0.000
 Lights Internal Gains Nominal, S404 \- STORAGE_OHLIGHT_\{10289\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S404 \- STORAGE_\{11795\},9.07,2.4,40.854,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,40.854,0.000,40.9,2.043,12.256,2.043,40.854,0.000,0.000
 Lights Internal Gains Nominal, S405 \- ELECTRICAL_OHLIGHT_\{10281\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S405 \- ELECTRICAL_\{11788\},14.11,3.8,63.564,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,63.564,0.000,63.6,3.178,19.069,3.178,63.564,0.000,0.000
 Lights Internal Gains Nominal, S408 \- AV/DF_OHLIGHT_\{10297\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S408 \- AV/DF_\{11781\},26.75,7.2,120.492,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,120.492,0.000,120.5,6.025,36.148,6.025,120.492,0.000,0.000
 Lights Internal Gains Nominal, S409 \- BREAKROOM_OHLIGHT_\{10305\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S409 \- BREAKROOM_\{11774\},64.93,17.5,292.487,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,292.487,0.000,292.5,14.624,87.746,14.624,292.487,0.000,0.000
 Lights Internal Gains Nominal, S414 \- OFFICE_OHLIGHT_\{10337\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S414 \- OFFICE_\{11767\},33.34,9.0,150.175,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,150.175,0.000,150.2,7.509,45.053,7.509,150.175,0.000,0.000
 Lights Internal Gains Nominal, S415 \- CONFERENCE_OHLIGHT_\{10313\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S415 \- CONFERENCE_\{11760\},28.72,7.7,129.357,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,129.357,0.000,129.4,6.468,38.807,6.468,129.357,0.000,0.000
 Lights Internal Gains Nominal, S416 \- PANTRY_OHLIGHT_\{10329\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S416 \- PANTRY_\{11753\},10.92,2.9,49.197,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,49.197,0.000,49.2,2.460,14.759,2.460,49.197,0.000,0.000
 Lights Internal Gains Nominal, S417 \- OFFICE_OHLIGHT_\{10321\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S417 \- OFFICE_\{11746\},28.10,7.6,126.604,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,126.604,0.000,126.6,6.330,37.981,6.330,126.604,0.000,0.000
 Lights Internal Gains Nominal, S418A \- OPEN OFFICE_OHLIGHT_\{10361\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S418A \- OPEN OFFICE_\{11739\},357.02,96.1,1608.284,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,1608.284,0.000,1608.3,80.414,482.485,80.414,1608.284,0.000,0.000
 Lights Internal Gains Nominal, S418B \- OPEN OFFICE_OHLIGHT_\{10353\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S418B \- OPEN OFFICE_\{11732\},281.56,75.8,1268.343,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,1268.343,0.000,1268.3,63.417,380.503,63.417,1268.343,0.000,0.000
 Lights Internal Gains Nominal, S419 \- COPY_OHLIGHT_\{10209\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S419 \- COPY_\{11725\},3.97,1.1,17.872,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,17.872,0.000,17.9,0.894,5.362,0.894,17.872,0.000,0.000
 Lights Internal Gains Nominal, S420 \- BOOTH_OHLIGHT_\{10201\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S420 \- BOOTH_\{11718\},9.73,2.6,43.823,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,43.823,0.000,43.8,2.191,13.147,2.191,43.823,0.000,0.000
 Lights Internal Gains Nominal, S421 \- OFFICE_OHLIGHT_\{10217\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S421 \- OFFICE_\{11711\},14.77,4.0,66.514,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.514,0.000,66.5,3.326,19.954,3.326,66.514,0.000,0.000
 Lights Internal Gains Nominal, S422 \- OFFICE_OHLIGHT_\{10225\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S422 \- OFFICE_\{11704\},14.89,4.0,67.057,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.057,0.000,67.1,3.353,20.117,3.353,67.057,0.000,0.000
 Lights Internal Gains Nominal, S423 \- OFFICE_OHLIGHT_\{10241\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S423 \- OFFICE_\{11697\},14.86,4.0,66.934,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.934,0.000,66.9,3.347,20.080,3.347,66.934,0.000,0.000
 Lights Internal Gains Nominal, S424 \- OFFICE_OHLIGHT_\{10233\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S424 \- OFFICE_\{11690\},14.93,4.0,67.265,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.265,0.000,67.3,3.363,20.179,3.363,67.265,0.000,0.000
 Lights Internal Gains Nominal, S425 \- COPY_OHLIGHT_\{10185\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S425 \- COPY_\{11683\},5.70,1.5,25.672,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,25.672,0.000,25.7,1.284,7.702,1.284,25.672,0.000,0.000
 Lights Internal Gains Nominal, S426 \- OFFICE_OHLIGHT_\{10177\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S426 \- OFFICE_\{11676\},14.82,4.0,66.759,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.759,0.000,66.8,3.338,20.028,3.338,66.759,0.000,0.000
 Lights Internal Gains Nominal, S428 \- BOOTH_OHLIGHT_\{10129\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S428 \- BOOTH_\{11669\},6.06,1.6,27.283,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,27.283,0.000,27.3,1.364,8.185,1.364,27.283,0.000,0.000
 Lights Internal Gains Nominal, S429 \- OFFICE_OHLIGHT_\{10161\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S429 \- OFFICE_\{11662\},14.79,4.0,66.642,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.642,0.000,66.6,3.332,19.992,3.332,66.642,0.000,0.000
 Lights Internal Gains Nominal, S430 \- OFFICE_OHLIGHT_\{10169\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S430 \- OFFICE_\{11655\},14.85,4.0,66.897,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.897,0.000,66.9,3.345,20.069,3.345,66.897,0.000,0.000
 Lights Internal Gains Nominal, S431 \- OFFICE_OHLIGHT_\{10137\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S431 \- OFFICE_\{11648\},14.82,4.0,66.768,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.768,0.000,66.8,3.338,20.030,3.338,66.768,0.000,0.000
 Lights Internal Gains Nominal, S431 \- STORAGE_OHLIGHT_\{10153\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S431 \- STORAGE_\{11641\},6.62,1.8,29.817,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,29.817,0.000,29.8,1.491,8.945,1.491,29.817,0.000,0.000
 Lights Internal Gains Nominal, S433 \- CONFERENCE_OHLIGHT_\{10097\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S433 \- CONFERENCE_\{11634\},28.39,7.6,127.896,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,127.896,0.000,127.9,6.395,38.369,6.395,127.896,0.000,0.000
 Lights Internal Gains Nominal, S434 \- OPEN OFFICE_OHLIGHT_\{10377\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S434 \- OPEN OFFICE_\{11627\},138.37,37.2,623.318,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,623.318,0.000,623.3,31.166,186.995,31.166,623.318,0.000,0.000
 Lights Internal Gains Nominal, S439 \- OPEN OFFICE_OHLIGHT_\{10345\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S439 \- OPEN OFFICE_\{11620\},83.31,22.4,375.286,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,375.286,0.000,375.3,18.764,112.586,18.764,375.286,0.000,0.000
 Lights Internal Gains Nominal, S487 \- ELEVATOR 3 SHAFT_OHLIGHT_\{10121\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S487 \- ELEVATOR 3 SHAFT_\{11613\},10.30,2.8,46.411,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,46.411,0.000,46.4,2.321,13.923,2.321,46.411,0.000,0.000
 Lights Internal Gains Nominal, S495 \- STAIR 2_OHLIGHT_\{10193\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S495 \- STAIR 2_\{11606\},27.73,7.5,124.936,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,124.936,0.000,124.9,6.247,37.481,6.247,124.936,0.000,0.000
 Lights Internal Gains Nominal, S496 \- STAIR 4_OHLIGHT_\{10105\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S496 \- STAIR 4_\{11599\},27.98,7.5,126.045,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,126.045,0.000,126.0,6.302,37.813,6.302,126.045,0.000,0.000
 Lights Internal Gains Nominal, S501 \- CORRIDOR_OHLIGHT_\{11070\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S501 \- CORRIDOR_\{11592\},154.74,41.6,697.034,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,697.034,0.000,697.0,34.852,209.110,34.852,697.034,0.000,0.000
 Lights Internal Gains Nominal, S502 \- MEN\'S RESTROOM_OHLIGHT_\{11158\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S502 \- MEN\'S RESTROOM_\{11585\},38.06,10.2,171.450,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,171.450,0.000,171.4,8.572,51.435,8.572,171.450,0.000,0.000
 Lights Internal Gains Nominal, S503 \- WOMEN\'S RESTROOM_OHLIGHT_\{11150\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S503 \- WOMEN\'S RESTROOM_\{11578\},37.23,10.0,167.727,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,167.727,0.000,167.7,8.386,50.318,8.386,167.727,0.000,0.000
 Lights Internal Gains Nominal, S504 \-VESTIBULE_OHLIGHT_\{10966\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S504 \-VESTIBULE_\{11571\},34.11,9.2,153.638,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,153.638,0.000,153.6,7.682,46.091,7.682,153.638,0.000,0.000
 Lights Internal Gains Nominal, S505 \- ELECTRIC ROOM_OHLIGHT_\{11046\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S505 \- ELECTRIC ROOM_\{11564\},14.15,3.8,63.749,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,63.749,0.000,63.7,3.187,19.125,3.187,63.749,0.000,0.000
 Lights Internal Gains Nominal, S506 \- VESTIBULE_OHLIGHT_\{11038\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S506 \- VESTIBULE_\{11557\},7.20,1.9,32.445,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,32.445,0.000,32.4,1.622,9.734,1.622,32.445,0.000,0.000
 Lights Internal Gains Nominal, S507 \- JANITOR_OHLIGHT_\{11030\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S507 \- JANITOR_\{11550\},6.33,1.7,28.507,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,28.507,0.000,28.5,1.425,8.552,1.425,28.507,0.000,0.000
 Lights Internal Gains Nominal, S508 \- AV_OHLIGHT_\{10974\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S508 \- AV_\{11543\},27.59,7.4,124.281,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,124.281,0.000,124.3,6.214,37.284,6.214,124.281,0.000,0.000
 Lights Internal Gains Nominal, S509 \- ELEVATOR MACHINEROOM_OHLIGHT_\{11022\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S509 \- ELEVATOR MACHINEROOM_\{11536\},8.76,2.4,39.470,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,39.470,0.000,39.5,1.974,11.841,1.974,39.470,0.000,0.000
 Lights Internal Gains Nominal, S510 \- BREAKROOM_OHLIGHT_\{10958\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S510 \- BREAKROOM_\{11529\},27.90,7.5,125.660,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,125.660,0.000,125.7,6.283,37.698,6.283,125.660,0.000,0.000
 Lights Internal Gains Nominal, S511 \- OFFICE_OHLIGHT_\{10934\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S511 \- OFFICE_\{11522\},14.78,4.0,66.563,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.563,0.000,66.6,3.328,19.969,3.328,66.563,0.000,0.000
 Lights Internal Gains Nominal, S515 \- CONFERENCE ROOM_OHLIGHT_\{10798\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S515 \- CONFERENCE ROOM_\{11515\},28.11,7.6,126.614,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,126.614,0.000,126.6,6.331,37.984,6.331,126.614,0.000,0.000
 Lights Internal Gains Nominal, S516 \- OPENOFFICE_OHLIGHT_\{11062\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S516 \- OPENOFFICE_\{11508\},134.20,36.1,604.523,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,604.523,0.000,604.5,30.226,181.357,30.226,604.523,0.000,0.000
 Lights Internal Gains Nominal, S517 \- EXECUTIVE OFFICE_OHLIGHT_\{10806\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S517 \- EXECUTIVE OFFICE_\{11501\},27.62,7.4,124.432,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,124.432,0.000,124.4,6.222,37.330,6.222,124.432,0.000,0.000
 Lights Internal Gains Nominal, S518 \- OFFICE_OHLIGHT_\{10814\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S518 \- OFFICE_\{11494\},14.76,4.0,66.473,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.473,0.000,66.5,3.324,19.942,3.324,66.473,0.000,0.000
 Lights Internal Gains Nominal, S519 \- OFFICE_OHLIGHT_\{10822\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S519 \- OFFICE_\{11487\},15.06,4.1,67.829,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.829,0.000,67.8,3.391,20.349,3.391,67.829,0.000,0.000
 Lights Internal Gains Nominal, S520 \- OFFICE_OHLIGHT_\{10830\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S520 \- OFFICE_\{11480\},14.76,4.0,66.473,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.473,0.000,66.5,3.324,19.942,3.324,66.473,0.000,0.000
 Lights Internal Gains Nominal, S521 \- OFFICE_OHLIGHT_\{10838\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S521 \- OFFICE_\{11473\},15.06,4.1,67.829,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.829,0.000,67.8,3.391,20.349,3.391,67.829,0.000,0.000
 Lights Internal Gains Nominal, S523 \- OFFICE_OHLIGHT_\{10998\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S523 \- OFFICE_\{11466\},15.50,4.2,69.836,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,69.836,0.000,69.8,3.492,20.951,3.492,69.836,0.000,0.000
 Lights Internal Gains Nominal, S524 \- OFFICE_OHLIGHT_\{11006\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S524 \- OFFICE_\{11459\},14.70,4.0,66.206,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.206,0.000,66.2,3.310,19.862,3.310,66.206,0.000,0.000
 Lights Internal Gains Nominal, S525 \- OFFICE_OHLIGHT_\{11014\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S525 \- OFFICE_\{11452\},14.87,4.0,66.975,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.975,0.000,67.0,3.349,20.092,3.349,66.975,0.000,0.000
 Lights Internal Gains Nominal, S526 \- OFFICE_OHLIGHT_\{10990\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S526 \- OFFICE_\{11445\},14.71,4.0,66.252,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.252,0.000,66.3,3.313,19.876,3.313,66.252,0.000,0.000
 Lights Internal Gains Nominal, S527 \- OFFICE_OHLIGHT_\{10982\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S527 \- OFFICE_\{11438\},14.71,4.0,66.276,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.276,0.000,66.3,3.314,19.883,3.314,66.276,0.000,0.000
 Lights Internal Gains Nominal, S528A INTERIOR \- OPEN OFFICE_OHLIGHT_\{11094\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S528A INTERIOR \- OPEN OFFICE_\{11431\},147.32,39.6,663.614,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,663.614,0.000,663.6,33.181,199.084,33.181,663.614,0.000,0.000
 Lights Internal Gains Nominal, S528A PERIMETER \- OPEN OFFICE_OHLIGHT_\{11078\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S528A PERIMETER \- OPEN OFFICE_\{11424\},135.23,36.4,609.167,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,609.167,0.000,609.2,30.458,182.750,30.458,609.167,0.000,0.000
 Lights Internal Gains Nominal, S528B INTERIOR \- OPEN OFFICE_OHLIGHT_\{11110\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S528B INTERIOR \- OPEN OFFICE_\{11417\},94.45,25.4,425.447,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,425.447,0.000,425.4,21.272,127.634,21.272,425.447,0.000,0.000
 Lights Internal Gains Nominal, S528B PERIMETER \- OPEN OFFICE_OHLIGHT_\{11086\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S528B PERIMETER \- OPEN OFFICE_\{11410\},93.08,25.0,419.304,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,419.304,0.000,419.3,20.965,125.791,20.965,419.304,0.000,0.000
 Lights Internal Gains Nominal, S529 \- COPY ROOM_OHLIGHT_\{10950\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S529 \- COPY ROOM_\{11403\},5.74,1.5,25.873,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,25.873,0.000,25.9,1.294,7.762,1.294,25.873,0.000,0.000
 Lights Internal Gains Nominal, S530 \- OFFICE_OHLIGHT_\{10942\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S530 \- OFFICE_\{11396\},14.77,4.0,66.551,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.551,0.000,66.6,3.328,19.965,3.328,66.551,0.000,0.000
 Lights Internal Gains Nominal, S531 \- OPEN OFFICE_OHLIGHT_\{11102\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S531 \- OPEN OFFICE_\{11389\},49.49,13.3,222.939,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,222.939,0.000,222.9,11.147,66.882,11.147,222.939,0.000,0.000
 Lights Internal Gains Nominal, S532 \- CONFERENCE_OHLIGHT_\{10894\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S532 \- CONFERENCE_\{11382\},33.37,9.0,150.329,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,150.329,0.000,150.3,7.516,45.099,7.516,150.329,0.000,0.000
 Lights Internal Gains Nominal, S533 \- OFFICE_OHLIGHT_\{11134\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S533 \- OFFICE_\{11375\},14.76,4.0,66.503,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.503,0.000,66.5,3.325,19.951,3.325,66.503,0.000,0.000
 Lights Internal Gains Nominal, S535 \- STORAGE_OHLIGHT_\{11142\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S535 \- STORAGE_\{11368\},6.64,1.8,29.932,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,29.932,0.000,29.9,1.497,8.980,1.497,29.932,0.000,0.000
 Lights Internal Gains Nominal, S536 \- BOOTH_OHLIGHT_\{10910\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S536 \- BOOTH_\{11361\},6.15,1.7,27.724,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,27.724,0.000,27.7,1.386,8.317,1.386,27.724,0.000,0.000
 Lights Internal Gains Nominal, S537 \- OFFICE_OHLIGHT_\{10902\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S537 \- OFFICE_\{11354\},14.65,3.9,66.001,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,66.001,0.000,66.0,3.300,19.800,3.300,66.001,0.000,0.000
 Lights Internal Gains Nominal, S538 \- OFFICE_OHLIGHT_\{10846\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S538 \- OFFICE_\{11347\},15.06,4.1,67.851,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.851,0.000,67.9,3.393,20.355,3.393,67.851,0.000,0.000
 Lights Internal Gains Nominal, S539 \- OFFICE_OHLIGHT_\{10854\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S539 \- OFFICE_\{11340\},14.95,4.0,67.363,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.363,0.000,67.4,3.368,20.209,3.368,67.363,0.000,0.000
 Lights Internal Gains Nominal, S540 \- OFFICE_OHLIGHT_\{10862\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S540 \- OFFICE_\{11333\},14.99,4.0,67.548,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.548,0.000,67.5,3.377,20.264,3.377,67.548,0.000,0.000
 Lights Internal Gains Nominal, S541 \- OFFICE_OHLIGHT_\{10870\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S541 \- OFFICE_\{11326\},14.89,4.0,67.063,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,67.063,0.000,67.1,3.353,20.119,3.353,67.063,0.000,0.000
 Lights Internal Gains Nominal, S544 \- EXECUTIVE OFFICE_OHLIGHT_\{10918\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S544 \- EXECUTIVE OFFICE_\{11319\},28.39,7.6,127.896,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,127.896,0.000,127.9,6.395,38.369,6.395,127.896,0.000,0.000
 Lights Internal Gains Nominal, S545 \- EXECUTIVE OFFICE_OHLIGHT_\{10926\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S545 \- EXECUTIVE OFFICE_\{11312\},28.55,7.7,128.597,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,128.597,0.000,128.6,6.430,38.579,6.430,128.597,0.000,0.000
 Lights Internal Gains Nominal, S546 INTERIOR \- OPEN OFFICE_OHLIGHT_\{11118\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S546 INTERIOR \- OPEN OFFICE_\{11305\},89.73,24.1,404.202,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,404.202,0.000,404.2,20.210,121.261,20.210,404.202,0.000,0.000
 Lights Internal Gains Nominal, S546 PERIMETER \- OPEN OFFICE_OHLIGHT_\{11126\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S546 PERIMETER \- OPEN OFFICE_\{11298\},44.53,12.0,200.595,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,200.595,0.000,200.6,10.030,60.179,10.030,200.595,0.000,0.000
 Lights Internal Gains Nominal, S586 \- ELEVATOR SHAFT_OHLIGHT_\{10781\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S586 \- ELEVATOR SHAFT_\{11291\},20.06,5.4,90.343,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,90.343,0.000,90.3,4.517,27.103,4.517,90.343,0.000,0.000
 Lights Internal Gains Nominal, S587 \- ELEVATOR 3_OHLIGHT_\{10886\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S587 \- ELEVATOR 3_\{11284\},20.01,5.4,90.126,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,90.126,0.000,90.1,4.506,27.038,4.506,90.126,0.000,0.000
 Lights Internal Gains Nominal, S595 \- STAIR 2_OHLIGHT_\{11054\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S595 \- STAIR 2_\{11277\},27.48,7.4,123.810,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,123.810,0.000,123.8,6.191,37.143,6.191,123.810,0.000,0.000
 Lights Internal Gains Nominal, S597 \- STAIR 4_OHLIGHT_\{10878\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S597 \- STAIR 4_\{11270\},27.20,7.3,122.521,4.505,16.740,0.000,0.289,0.267,0.444,0.000,General,0.000,122.521,0.000,122.5,6.126,36.756,6.126,122.521,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, A100 RECEPTION_ELECTRICEQPT_\{11170\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A100 RECEPTION_\{13822\},40.15,4.3,172.853,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,172.853,0.000,172.853,8.643,51.856,8.643,172.853,0.000,0.000
 ElectricEquipment Internal Gains Nominal, A220 \- ATRIUM_ELECTRICEQPT_\{08924\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A220 \- ATRIUM_\{13815\},1281.12,137.9,5515.935,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,5515.935,0.000,5515.935,275.797,1654.780,275.797,5515.935,0.000,0.000
 ElectricEquipment Internal Gains Nominal, A320 \- ATRIUM_ELECTRICEQPT_\{09484\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A320 \- ATRIUM_\{13808\},1281.10,137.9,5515.870,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,5515.870,0.000,5515.870,275.793,1654.761,275.793,5515.870,0.000,0.000
 ElectricEquipment Internal Gains Nominal, A420 \- ATRIUM_ELECTRICEQPT_\{10093\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A420 \- ATRIUM_\{13801\},1281.11,137.9,5515.900,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,5515.900,0.000,5515.900,275.795,1654.770,275.795,5515.900,0.000,0.000
 ElectricEquipment Internal Gains Nominal, A501 \- BRIDGE_ELECTRICEQPT_\{10794\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},A501 \- BRIDGE_\{13787\},355.14,38.2,1529.096,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,1529.096,0.000,1529.096,76.455,458.729,76.455,1529.096,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N102 \- CONFERENCE_ELECTRICEQPT_\{08445\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N102 \- CONFERENCE_\{13766\},600.11,323.0,6459.535,10.764,20.000,0.000,0.250,0.000,0.750,General,0.000,6459.535,0.000,6459.535,322.977,1937.861,322.977,6459.535,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N104 \- BUSINESS CENTER_ELECTRICEQPT_\{08476\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N104 \- BUSINESS CENTER_\{13745\},79.78,42.9,858.764,10.764,20.000,0.000,0.250,0.000,0.750,General,0.000,858.764,0.000,858.764,42.938,257.629,42.938,858.764,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N104A \- GREENROOM_ELECTRICEQPT_\{08466\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N104A \- GREENROOM_\{13738\},14.95,8.0,160.900,10.764,20.000,0.000,0.250,0.000,0.750,General,0.000,160.900,0.000,160.900,8.045,48.270,8.045,160.900,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N105/106 \- RESTROOM_ELECTRICEQPT_\{08450\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N105/106 \- RESTROOM_\{13716\},88.03,0.0,379.016,4.306,N/A,0.000,0.250,0.000,0.750,General,0.000,379.016,0.000,379.016,18.951,113.705,18.951,379.016,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N107 \- AV/IDF_ELECTRICEQPT_\{08432\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N107 \- AV/IDF_\{13709\},32.62,1.4,7023.260,215.278,5000.000,0.000,0.250,0.000,0.750,General,0.000,7023.260,0.000,7023.260,351.163,2106.978,351.163,7023.260,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N108/109 \- RESTROOM_ELECTRICEQPT_\{08424\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N108/109 \- RESTROOM_\{13701\},94.65,0.0,407.514,4.306,N/A,0.000,0.250,0.000,0.750,General,0.000,407.514,0.000,407.514,20.376,122.254,20.376,407.514,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N111 \- ELEC_ELECTRICEQPT_\{08406\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N111 \- ELEC_\{13687\},29.16,0.0,1569.337,53.820,N/A,0.000,0.250,0.000,0.750,General,0.000,1569.337,0.000,1569.337,78.467,470.801,78.467,1569.337,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N112 \- WATER HEATER_ELECTRICEQPT_\{08411\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N112 \- WATER HEATER_\{13680\},22.89,0.0,1232.111,53.820,N/A,0.000,0.250,0.000,0.750,General,0.000,1232.111,0.000,1232.111,61.606,369.633,61.606,1232.111,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N113 \- MECHANICAL_ELECTRICEQPT_\{08416\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N113 \- MECHANICAL_\{13673\},83.19,0.0,4477.099,53.820,N/A,0.000,0.250,0.000,0.750,General,0.000,4477.099,0.000,4477.099,223.855,1343.130,223.855,4477.099,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N203 \- WOMEN\'S RESTROOM_ELECTRICEQPT_\{08916\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N203 \- WOMEN\'S RESTROOM_\{13580\},51.85,0.0,223.234,4.306,N/A,0.000,0.250,0.000,0.750,General,0.000,223.234,0.000,223.234,11.162,66.970,11.162,223.234,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N204 \- MEN\'S RESTROOM_ELECTRICEQPT_\{08821\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N204 \- MEN\'S RESTROOM_\{13616\},42.45,0.0,182.792,4.306,N/A,0.000,0.250,0.000,0.750,General,0.000,182.792,0.000,182.792,9.140,54.838,9.140,182.792,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N205 \- ELECTRIC ROOM_ELECTRICEQPT_\{08827\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N205 \- ELECTRIC ROOM_\{13609\},12.37,0.0,665.613,53.820,N/A,0.000,0.250,0.000,0.750,General,0.000,665.613,0.000,665.613,33.281,199.684,33.281,665.613,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N209 \- A/V_ELECTRICEQPT_\{08853\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N209 \- A/V_\{13595\},21.48,0.9,4623.291,215.278,5000.000,0.000,0.250,0.000,0.750,General,0.000,4623.291,0.000,4623.291,231.165,1386.987,231.165,4623.291,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N210 \- MDF_ELECTRICEQPT_\{08845\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N210 \- MDF_\{13588\},56.05,2.4,12067.241,215.278,5000.000,0.000,0.250,0.000,0.750,General,0.000,12067.241,0.000,12067.241,603.362,3620.172,603.362,12067.241,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N211 \- MECHANICAL ROOM_ELECTRICEQPT_\{08837\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N211 \- MECHANICAL ROOM_\{13573\},50.71,0.0,2729.085,53.820,N/A,0.000,0.250,0.000,0.750,General,0.000,2729.085,0.000,2729.085,136.454,818.726,136.454,2729.085,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N213 \- STAFF OFFICE_ELECTRICEQPT_\{08760\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N213 \- STAFF OFFICE_\{13566\},11.60,0.6,93.611,8.073,150.000,0.000,0.250,0.000,0.750,General,0.000,93.611,0.000,93.611,4.681,28.083,4.681,93.611,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N214 \- CONFERENCE_ELECTRICEQPT_\{08768\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N214 \- CONFERENCE_\{13559\},61.92,33.3,666.486,10.764,20.000,0.000,0.250,0.000,0.750,General,0.000,666.486,0.000,666.486,33.324,199.946,33.324,666.486,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N216 \- MULTIPURPOSE_ELECTRICEQPT_\{08789\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N216 \- MULTIPURPOSE_\{13545\},66.53,35.8,716.129,10.764,20.000,0.000,0.250,0.000,0.750,General,0.000,716.129,0.000,716.129,35.806,214.839,35.806,716.129,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N217 \- VESTIBULE_ELECTRICEQPT_\{08798\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N217 \- VESTIBULE_\{13538\},39.31,4.2,169.267,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,169.267,0.000,169.267,8.463,50.780,8.463,169.267,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N218 \- VISITOR OFFICE_ELECTRICEQPT_\{08744\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N218 \- VISITOR OFFICE_\{13531\},7.73,0.4,62.380,8.073,150.000,0.000,0.250,0.000,0.750,General,0.000,62.380,0.000,62.380,3.119,18.714,3.119,62.380,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N219 \- VISITOR OFFICE_ELECTRICEQPT_\{08736\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N219 \- VISITOR OFFICE_\{13524\},7.53,0.4,60.798,8.073,150.000,0.000,0.250,0.000,0.750,General,0.000,60.798,0.000,60.798,3.040,18.239,3.040,60.798,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N220 \- CONFERENCE_ELECTRICEQPT_\{08910\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N220 \- CONFERENCE ROOM_\{13624\},75.40,40.6,811.592,10.764,20.000,0.000,0.250,0.000,0.750,General,0.000,811.592,0.000,811.592,40.580,243.478,40.580,811.592,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N221 \- PANTRY_ELECTRICEQPT_\{08777\},90\.1 RESTAURANT LIGHTS/ELEC_WDD_OFF_\{00086\},N221 \- PANTRY_\{13517\},22.40,24.1,843.896,37.674,35.000,0.000,0.250,0.000,0.750,General,0.000,843.896,126.584,759.506,126.584,759.506,843.896,843.896,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N227 \- A/V_ELECTRICEQPT_\{08752\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N227 \- A/V_\{13496\},8.00,0.3,1722.878,215.278,5000.000,0.000,0.250,0.000,0.750,General,0.000,1722.878,0.000,1722.878,86.144,516.863,86.144,1722.878,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N230 \- CUSTEXP \- VRF4_ELECTRICEQPT_\{08815\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N230 \- CUSTEXP \- VRF4_\{13489\},91.35,9.8,393.296,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,393.296,0.000,393.296,19.665,117.989,19.665,393.296,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N231 \- CUSTEXP AHU_ELECTRICEQPT_\{08866\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N231 \- CUSTEXP AHU_\{13482\},212.02,22.8,912.854,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,912.854,0.000,912.854,45.643,273.856,45.643,912.854,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N232 \- CUSTEXP \- WSHP_ELECTRICEQPT_\{08875\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N232 \- CUSTEXP \- WSHP_\{13475\},299.03,32.2,1287.473,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,1287.473,0.000,1287.473,64.374,386.242,64.374,1287.473,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N233 \- CUSTEXP \- VRF1_ELECTRICEQPT_\{08893\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N233 \- CUSTEXP \- VRF1_\{13468\},91.41,9.8,393.553,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,393.553,0.000,393.553,19.678,118.066,19.678,393.553,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N234 \- CUSTEXP \- VRF 2_ELECTRICEQPT_\{08902\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N234 \- CUSTEXP \- VRF 2_\{13461\},97.24,10.5,418.685,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,418.685,0.000,418.685,20.934,125.606,20.934,418.685,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N235 \- CUSTEXP \- VRF3_ELECTRICEQPT_\{08884\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N235 \- CUSTEXP \- VRF3_\{13454\},159.29,17.1,685.838,4.306,40.000,0.000,0.250,0.000,0.750,General,0.000,685.838,0.000,685.838,34.292,205.751,34.292,685.838,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N303 \- WOMEN\'S RESTROOM_ELECTRICEQPT_\{09392\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N303 \- WOMEN\'S RESTROOM_\{13412\},36.14,9.7,777.983,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,777.983,0.000,777.983,38.899,233.395,38.899,777.983,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N304 \- MEN\'S RESTROOM_ELECTRICEQPT_\{09384\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N304 \- MEN\'S RESTROOM_\{13405\},37.02,10.0,797.025,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,797.025,0.000,797.025,39.851,239.108,39.851,797.025,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N305 \- ELECTRICAL ROOM_ELECTRICEQPT_\{09400\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N305 \- ELECTRICAL ROOM_\{13398\},9.97,2.7,214.602,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,214.602,0.000,214.602,10.730,64.381,10.730,214.602,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N307 \- AV_ELECTRICEQPT_\{09408\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N307 \- AV_\{13391\},27.86,7.5,599.790,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,599.790,0.000,599.790,29.990,179.937,29.990,599.790,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N309 \- BREAKROOM_ELECTRICEQPT_\{09424\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N309 \- BREAKROOM_\{13384\},21.08,5.7,453.731,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,453.731,0.000,453.731,22.687,136.119,22.687,453.731,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N310 \- MOTHER\'S ROOM_ELECTRICEQPT_\{09416\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N310 \- MOTHER\'S ROOM_\{13377\},14.49,3.9,312.010,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,312.010,0.000,312.010,15.600,93.603,15.600,312.010,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N313A INTERIOR \- OPEN OFFICE_ELECTRICEQPT_\{09468\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N313A INTERIOR \- OPEN OFFICE_\{13370\},285.77,76.9,6151.983,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,6151.983,0.000,6151.983,307.599,1845.595,307.599,6151.983,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N313A PERIMETER \- OPEN OFFICE_ELECTRICEQPT_\{09476\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N313A PERIMETER \- OPEN OFFICE_\{13363\},187.52,50.5,4037.000,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,4037.000,0.000,4037.000,201.850,1211.100,201.850,4037.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N313B INTERIOR \- OPEN OFFICE_ELECTRICEQPT_\{09452\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N313B INTERIOR \- OPEN OFFICE_\{13356\},176.89,47.6,3808.048,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,3808.048,0.000,3808.048,190.402,1142.414,190.402,3808.048,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N313B PERIMETER \- OPEN OFFICE_ELECTRICEQPT_\{09460\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N313B PERIMETER \- OPEN OFFICE_\{13349\},164.14,44.2,3533.533,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,3533.533,0.000,3533.533,176.677,1060.060,176.677,3533.533,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N315 \- COPY_ELECTRICEQPT_\{09268\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N315 \- COPY_\{13342\},7.64,2.1,164.474,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,164.474,0.000,164.474,8.224,49.342,8.224,164.474,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N316 \- BOOTH_ELECTRICEQPT_\{09356\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N316 \- BOOTH_\{13335\},6.81,1.8,146.630,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,146.630,0.000,146.630,7.332,43.989,7.332,146.630,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N317A \- UNCONDITIONED_ELECTRICEQPT_\{09364\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N317A \- UNCONDITIONED_\{13328\},11.03,3.0,237.549,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,237.549,0.000,237.549,11.877,71.265,11.877,237.549,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N317B \- UNCONDITIONED_ELECTRICEQPT_\{09372\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N317B \- UNCONDITIONED_\{13321\},12.02,3.2,258.673,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,258.673,0.000,258.673,12.934,77.602,12.934,258.673,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N317C \- UNCONDITIONED_ELECTRICEQPT_\{09436\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N317C \- UNCONDITIONED_\{13314\},6.56,1.8,141.134,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,141.134,0.000,141.134,7.057,42.340,7.057,141.134,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N318 \- OFFICE_ELECTRICEQPT_\{09348\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N318 \- OFFICE_\{13307\},14.80,4.0,318.638,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,318.638,0.000,318.638,15.932,95.591,15.932,318.638,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N319 \- OFFICE_ELECTRICEQPT_\{09340\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N319 \- OFFICE_\{13300\},14.87,4.0,320.173,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,320.173,0.000,320.173,16.009,96.052,16.009,320.173,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N320 \- OFFICE_ELECTRICEQPT_\{09332\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N320 \- OFFICE_\{13293\},14.95,4.0,321.854,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,321.854,0.000,321.854,16.093,96.556,16.093,321.854,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N321 \- OFFICE_ELECTRICEQPT_\{09324\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N321 \- OFFICE_\{13286\},14.58,3.9,313.952,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,313.952,0.000,313.952,15.698,94.186,15.698,313.952,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N326 \- OPEN OFFICE_ELECTRICEQPT_\{09244\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N326 \- OPEN OFFICE_\{13279\},156.04,42.0,3359.301,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,3359.301,0.000,3359.301,167.965,1007.790,167.965,3359.301,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N327 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{09228\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N327 \- EXECUTIVE OFFICE_\{13272\},28.76,7.7,619.160,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,619.160,0.000,619.160,30.958,185.748,30.958,619.160,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N328 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{09236\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N328 \- EXECUTIVE OFFICE_\{13265\},28.61,7.7,616.005,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,616.005,0.000,616.005,30.800,184.801,30.800,616.005,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N329 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{09252\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N329 \- EXECUTIVE OFFICE_\{13258\},27.69,7.5,596.077,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,596.077,0.000,596.077,29.804,178.823,29.804,596.077,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N330 \- OPEN OFFICE_ELECTRICEQPT_\{09444\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N330 \- OPEN OFFICE_\{13251\},185.95,50.0,4003.113,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,4003.113,0.000,4003.113,200.156,1200.934,200.156,4003.113,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N331 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{09260\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N331 \- EXECUTIVE OFFICE_\{13244\},28.43,7.7,612.009,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,612.009,0.000,612.009,30.600,183.603,30.600,612.009,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N334 \- OFFICE_ELECTRICEQPT_\{09316\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N334 \- OFFICE_\{13237\},7.88,2.1,169.652,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,169.652,0.000,169.652,8.483,50.896,8.483,169.652,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N335 \- OFFICE_ELECTRICEQPT_\{09308\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N335 \- OFFICE_\{13230\},14.36,3.9,309.238,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,309.238,0.000,309.238,15.462,92.771,15.462,309.238,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N336 \- OFFICE_ELECTRICEQPT_\{09300\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N336 \- OFFICE_\{13223\},14.41,3.9,310.277,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,310.277,0.000,310.277,15.514,93.083,15.514,310.277,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N337 \- OFFICE_ELECTRICEQPT_\{09292\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N337 \- OFFICE_\{13216\},14.35,3.9,308.844,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,308.844,0.000,308.844,15.442,92.653,15.442,308.844,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N338 \- OFFICE_ELECTRICEQPT_\{09284\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N338 \- OFFICE_\{13209\},14.40,3.9,309.998,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,309.998,0.000,309.998,15.500,92.999,15.500,309.998,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N339 \- OFFICE_ELECTRICEQPT_\{09276\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N339 \- OFFICE_\{13202\},15.48,4.2,333.288,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,333.288,0.000,333.288,16.664,99.986,16.664,333.288,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N389 \- ELEVATOR 5_ELECTRICEQPT_\{09212\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N389 \- ELEVATOR 5_\{13195\},10.42,2.8,224.219,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,224.219,0.000,224.219,11.211,67.266,11.211,224.219,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N398 \- STAIR 5_ELECTRICEQPT_\{09204\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N398 \- STAIR 5_\{13188\},26.08,7.0,561.518,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,561.518,0.000,561.518,28.076,168.455,28.076,561.518,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N399 \- STAIR 6_ELECTRICEQPT_\{09220\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N399 \- STAIR 6_\{13181\},24.12,6.5,519.229,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,519.229,0.000,519.229,25.961,155.769,25.961,519.229,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N401 \- CORRIDOR_ELECTRICEQPT_\{09932\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N401 \- CORRIDOR_\{13174\},220.09,59.2,4737.964,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,4737.964,0.000,4737.964,236.898,1421.389,236.898,4737.964,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N402 \- JANITOR_ELECTRICEQPT_\{09868\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N402 \- JANITOR_\{13167\},7.00,1.9,150.625,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,150.625,0.000,150.625,7.531,45.187,7.531,150.625,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N402A \- UNCONDITIONED_ELECTRICEQPT_\{09876\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N402A \- UNCONDITIONED_\{13160\},13.52,3.6,291.018,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,291.018,0.000,291.018,14.551,87.305,14.551,291.018,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N403 \- WOMEN\'S RESTROOM_ELECTRICEQPT_\{09892\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N403 \- WOMEN\'S RESTROOM_\{13153\},31.97,8.6,688.328,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,688.328,0.000,688.328,34.416,206.498,34.416,688.328,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N404 \- MEN\'S RESTROOM_ELECTRICEQPT_\{09884\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N404 \- MEN\'S RESTROOM_\{13146\},31.85,8.6,685.571,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,685.571,0.000,685.571,34.279,205.671,34.279,685.571,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N405 \- ELECTRIC ROOM_ELECTRICEQPT_\{09908\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N405 \- ELECTRIC ROOM_\{13139\},9.20,2.5,198.030,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,198.030,0.000,198.030,9.901,59.409,9.901,198.030,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N407 \- AV_ELECTRICEQPT_\{09900\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N407 \- AV_\{13132\},27.99,7.5,602.487,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,602.487,0.000,602.487,30.124,180.746,30.124,602.487,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N409 \- BREAK ROOM_ELECTRICEQPT_\{09924\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N409 \- BREAK ROOM_\{13125\},19.55,5.3,420.764,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,420.764,0.000,420.764,21.038,126.229,21.038,420.764,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N410 \- FILES ROOM_ELECTRICEQPT_\{09916\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N410 \- FILES ROOM_\{13118\},14.80,4.0,318.599,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,318.599,0.000,318.599,15.930,95.580,15.930,318.599,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N412 \- STORAGE_ELECTRICEQPT_\{10044\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N412 \- STORAGE_\{13111\},22.93,6.2,493.714,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,493.714,0.000,493.714,24.686,148.114,24.686,493.714,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N414 WEST END \- OPEN OFFICE_ELECTRICEQPT_\{10052\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N414 WEST END \- OPEN OFFICE_\{13104\},94.60,25.5,2036.472,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2036.472,0.000,2036.472,101.824,610.942,101.824,2036.472,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N414A INTERIOR \- OPEN OFFICE_ELECTRICEQPT_\{10068\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N414A INTERIOR \- OPEN OFFICE_\{13097\},147.72,39.8,3180.072,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,3180.072,0.000,3180.072,159.004,954.022,159.004,3180.072,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N414A PERIMETER \- OPEN OFFICE_ELECTRICEQPT_\{10084\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N414A PERIMETER \- OPEN OFFICE_\{13090\},146.50,39.4,3153.830,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,3153.830,0.000,3153.830,157.691,946.149,157.691,3153.830,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N414B INTERIOR \- OPEN OFFICE_ELECTRICEQPT_\{10060\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N414B INTERIOR \- OPEN OFFICE_\{13083\},123.81,33.3,2665.423,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2665.423,0.000,2665.423,133.271,799.627,133.271,2665.423,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N414B PERIMETER \- OPEN OFFICE_ELECTRICEQPT_\{10076\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N414B PERIMETER \- OPEN OFFICE_\{13076\},148.00,39.8,3186.203,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,3186.203,0.000,3186.203,159.310,955.861,159.310,3186.203,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N415 \- COPY ROOM_ELECTRICEQPT_\{09972\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N415 \- COPY ROOM_\{13069\},9.55,2.6,205.540,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,205.540,0.000,205.540,10.277,61.662,10.277,205.540,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N416 \- MECHANICAL_ELECTRICEQPT_\{10036\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N416 \- MECHANICAL_\{13062\},94.68,25.5,2038.319,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2038.319,0.000,2038.319,101.916,611.496,101.916,2038.319,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N417 \- OFFICE_ELECTRICEQPT_\{09964\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N417 \- OFFICE_\{13055\},14.45,3.9,311.028,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,311.028,0.000,311.028,15.551,93.308,15.551,311.028,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N418 \- OFFICE_ELECTRICEQPT_\{09956\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N418 \- OFFICE_\{13048\},14.25,3.8,306.668,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,306.668,0.000,306.668,15.333,92.001,15.333,306.668,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N419 \- OFFICE_ELECTRICEQPT_\{09948\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N419 \- OFFICE_\{13041\},14.37,3.9,309.449,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,309.449,0.000,309.449,15.472,92.835,15.472,309.449,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N423 \- OFFICE_ELECTRICEQPT_\{09756\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N423 \- OFFICE_\{13034\},14.86,4.0,319.833,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,319.833,0.000,319.833,15.992,95.950,15.992,319.833,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N424 \- OFFICE_ELECTRICEQPT_\{09764\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N424 \- OFFICE_\{13027\},14.95,4.0,321.947,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,321.947,0.000,321.947,16.097,96.584,16.097,321.947,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N425 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{09788\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N425 \- EXECUTIVE OFFICE_\{13020\},27.85,7.5,599.457,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,599.457,0.000,599.457,29.973,179.837,29.973,599.457,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N426 \- OPEN OFFICE_ELECTRICEQPT_\{09796\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N426 \- OPEN OFFICE_\{13013\},125.30,33.7,2697.507,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2697.507,0.000,2697.507,134.875,809.252,134.875,2697.507,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N427 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{09780\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N427 \- EXECUTIVE OFFICE_\{13006\},27.81,7.5,598.724,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,598.724,0.000,598.724,29.936,179.617,29.936,598.724,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N428 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{09772\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N428 \- EXECUTIVE OFFICE_\{12999\},25.42,6.8,547.322,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,547.322,0.000,547.322,27.366,164.197,27.366,547.322,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N429 \- OFFICE_ELECTRICEQPT_\{09820\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N429 \- OFFICE_\{12992\},14.93,4.0,321.313,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,321.313,0.000,321.313,16.066,96.394,16.066,321.313,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N430 \- OFFICE_ELECTRICEQPT_\{09836\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N430 \- OFFICE_\{12985\},15.14,4.1,325.833,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,325.833,0.000,325.833,16.292,97.750,16.292,325.833,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N431 \- OFFICE_ELECTRICEQPT_\{09828\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N431 \- OFFICE_\{12978\},15.03,4.0,323.520,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,323.520,0.000,323.520,16.176,97.056,16.176,323.520,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N432 \- OFFICE_ELECTRICEQPT_\{09844\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N432 \- OFFICE_\{12971\},15.24,4.1,328.080,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,328.080,0.000,328.080,16.404,98.424,16.404,328.080,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N433 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{09812\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N433 \- EXECUTIVE OFFICE_\{12964\},27.97,7.5,602.211,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,602.211,0.000,602.211,30.111,180.663,30.111,602.211,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N434 \- OPEN OFFICE_ELECTRICEQPT_\{09940\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N434 \- OPEN OFFICE_\{12957\},139.36,37.5,3000.217,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,3000.217,0.000,3000.217,150.011,900.065,150.011,3000.217,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N435 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{09804\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N435 \- EXECUTIVE OFFICE_\{12950\},27.48,7.4,591.556,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,591.556,0.000,591.556,29.578,177.467,29.578,591.556,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N437 \- OFFICE_ELECTRICEQPT_\{09852\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N437 \- OFFICE_\{12943\},14.74,4.0,317.358,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,317.358,0.000,317.358,15.868,95.207,15.868,317.358,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N438 \- HUDDLE_ELECTRICEQPT_\{09860\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N438 \- HUDDLE_\{12936\},17.43,4.7,375.265,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,375.265,0.000,375.265,18.763,112.580,18.763,375.265,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N440 \- BOOTH_ELECTRICEQPT_\{10020\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N440 \- BOOTH_\{12929\},8.00,2.2,172.309,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,172.309,0.000,172.309,8.615,51.693,8.615,172.309,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N441 \- OFFICE_ELECTRICEQPT_\{10028\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N441 \- OFFICE_\{12922\},14.27,3.8,307.095,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,307.095,0.000,307.095,15.355,92.128,15.355,307.095,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N442 \- OFFICE_ELECTRICEQPT_\{10012\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N442 \- OFFICE_\{12915\},14.41,3.9,310.173,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,310.173,0.000,310.173,15.509,93.052,15.509,310.173,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N443 \- OFFICE_ELECTRICEQPT_\{10004\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N443 \- OFFICE_\{12908\},14.35,3.9,308.829,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,308.829,0.000,308.829,15.441,92.649,15.441,308.829,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N444 \- OFFICE_ELECTRICEQPT_\{09996\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N444 \- OFFICE_\{12901\},14.24,3.8,306.513,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,306.513,0.000,306.513,15.326,91.954,15.326,306.513,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N445 \- OFFICE_ELECTRICEQPT_\{09988\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N445 \- OFFICE_\{12894\},14.31,3.9,308.162,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,308.162,0.000,308.162,15.408,92.449,15.408,308.162,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N446 \- OFFICE_ELECTRICEQPT_\{09980\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N446 \- OFFICE_\{12887\},15.27,4.1,328.823,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,328.823,0.000,328.823,16.441,98.647,16.441,328.823,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N489 \- ELEVATOR 5_ELECTRICEQPT_\{09740\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N489 \- ELEVATOR 5_\{12880\},10.69,2.9,230.169,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,230.169,0.000,230.169,11.508,69.051,11.508,230.169,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N498 \- STAIR 5_ELECTRICEQPT_\{09732\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N498 \- STAIR 5_\{12873\},26.63,7.2,573.194,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,573.194,0.000,573.194,28.660,171.958,28.660,573.194,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N499 \- STAIR 6_ELECTRICEQPT_\{09748\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N499 \- STAIR 6_\{12866\},25.16,6.8,541.590,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,541.590,0.000,541.590,27.079,162.477,27.079,541.590,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N500 \- UNCONDITIONED SPACE_ELECTRICEQPT_\{10549\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N500 \- UNCONDITIONED SPACE_\{12859\},11.24,3.0,242.056,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,242.056,0.000,242.056,12.103,72.617,12.103,242.056,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N500A \- JANITOR_ELECTRICEQPT_\{10541\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N500A \- JANITOR_\{12852\},7.36,2.0,158.463,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,158.463,0.000,158.463,7.923,47.539,7.923,158.463,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N501 \- CORRIDOR_ELECTRICEQPT_\{10773\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N501 \- CORRIDOR_\{12845\},225.75,60.7,4859.854,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,4859.854,0.000,4859.854,242.993,1457.956,242.993,4859.854,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N503 \- WOMEN\'S RESTROOM_ELECTRICEQPT_\{10565\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N503 \- WOMEN\'S RESTROOM_\{12838\},32.01,8.6,689.153,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,689.153,0.000,689.153,34.458,206.746,34.458,689.153,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N504 \- MEN\'S RESTROOM_ELECTRICEQPT_\{10557\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N504 \- MEN\'S RESTROOM_\{12831\},32.13,8.6,691.604,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,691.604,0.000,691.604,34.580,207.481,34.580,691.604,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N505 \- ELECTRICAL ROOM_ELECTRICEQPT_\{10589\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N505 \- ELECTRICAL ROOM_\{12824\},9.61,2.6,206.830,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,206.830,0.000,206.830,10.341,62.049,10.341,206.830,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N507 \- AV_ELECTRICEQPT_\{10573\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N507 \- AV_\{12817\},26.73,7.2,575.503,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,575.503,0.000,575.503,28.775,172.651,28.775,575.503,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N509 \-BREAKROOM_ELECTRICEQPT_\{10597\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N509 \-BREAKROOM_\{12810\},22.57,6.1,485.795,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,485.795,0.000,485.795,24.290,145.738,24.290,485.795,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N510 \- ELEVATOR MACHINE ROOM_ELECTRICEQPT_\{10581\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N510 \- ELEVATOR MACHINE ROOM_\{12803\},13.78,3.7,296.575,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,296.575,0.000,296.575,14.829,88.972,14.829,296.575,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N513 \- STORAGE_ELECTRICEQPT_\{10629\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N513 \- STORAGE_\{12796\},22.47,6.0,483.710,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,483.710,0.000,483.710,24.186,145.113,24.186,483.710,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N514 \- COPY ROOM_ELECTRICEQPT_\{10669\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N514 \- COPY ROOM_\{12789\},7.48,2.0,161.021,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,161.021,0.000,161.021,8.051,48.306,8.051,161.021,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N515 \- BOOTH_ELECTRICEQPT_\{10661\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N515 \- BOOTH_\{12782\},6.29,1.7,135.304,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,135.304,0.000,135.304,6.765,40.591,6.765,135.304,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N516 \- OFFICE_ELECTRICEQPT_\{10653\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N516 \- OFFICE_\{12775\},15.02,4.0,323.389,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,323.389,0.000,323.389,16.169,97.017,16.169,323.389,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N517 \- OFFICE_ELECTRICEQPT_\{10645\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N517 \- OFFICE_\{12768\},15.02,4.0,323.395,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,323.395,0.000,323.395,16.170,97.019,16.170,323.395,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N518 \- OFFICE_ELECTRICEQPT_\{10637\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N518 \- OFFICE_\{12761\},15.06,4.1,324.189,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,324.189,0.000,324.189,16.209,97.257,16.209,324.189,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N521 \- PANTRY_ELECTRICEQPT_\{10437\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N521 \- PANTRY_\{12754\},16.82,4.5,362.113,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,362.113,0.000,362.113,18.106,108.634,18.106,362.113,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N521A \- CATERING PREP_ELECTRICEQPT_\{10445\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N521A \- CATERING PREP_\{12747\},16.58,4.5,356.901,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,356.901,0.000,356.901,17.845,107.070,17.845,356.901,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N523 \- CORRIDOR AND RECEPTION_ELECTRICEQPT_\{10757\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N523 \- CORRIDOR AND RECEPTION_\{12740\},115.23,31.0,2480.698,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2480.698,0.000,2480.698,124.035,744.209,124.035,2480.698,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N524 \- OFFICE_ELECTRICEQPT_\{10749\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N524 \- OFFICE_\{12733\},21.20,5.7,456.325,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,456.325,0.000,456.325,22.816,136.898,22.816,456.325,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N525 \- OFFICE_ELECTRICEQPT_\{10765\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N525 \- OFFICE_\{12726\},19.87,5.3,427.776,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,427.776,0.000,427.776,21.389,128.333,21.389,427.776,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N527 \- BOARD ROOM_ELECTRICEQPT_\{10413\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N527 \- BOARD ROOM_\{12719\},76.69,20.6,1651.008,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,1651.008,0.000,1651.008,82.550,495.302,82.550,1651.008,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N528 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{10429\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N528 \- EXECUTIVE OFFICE_\{12712\},25.39,6.8,546.590,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,546.590,0.000,546.590,27.329,163.977,27.329,546.590,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N529 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{10421\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N529 \- EXECUTIVE OFFICE_\{12705\},25.73,6.9,553.977,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,553.977,0.000,553.977,27.699,166.193,27.699,553.977,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N530A INTERIOR \- OPEN OFFICE_ELECTRICEQPT_\{10725\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N530A INTERIOR \- OPEN OFFICE_\{12698\},189.12,50.9,4071.250,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,4071.250,0.000,4071.250,203.563,1221.375,203.563,4071.250,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N530A PERIMETER \- OPEN OFFICE_ELECTRICEQPT_\{10741\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N530A PERIMETER \- OPEN OFFICE_\{12691\},115.31,31.0,2482.367,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2482.367,0.000,2482.367,124.118,744.710,124.118,2482.367,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N530B INTERIOR \- OPEN OFFICE_ELECTRICEQPT_\{10717\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N530B INTERIOR \- OPEN OFFICE_\{12684\},134.48,36.2,2895.087,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2895.087,0.000,2895.087,144.754,868.526,144.754,2895.087,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N530B PERIMETER \- OPEN OFFICE_ELECTRICEQPT_\{10733\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N530B PERIMETER \- OPEN OFFICE_\{12677\},100.62,27.1,2166.087,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2166.087,0.000,2166.087,108.304,649.826,108.304,2166.087,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N531 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{10485\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N531 \- EXECUTIVE OFFICE_\{12670\},26.97,7.3,580.609,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,580.609,0.000,580.609,29.030,174.183,29.030,580.609,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N532 \- OFFICE_ELECTRICEQPT_\{10501\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N532 \- OFFICE_\{12663\},16.06,4.3,345.817,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,345.817,0.000,345.817,17.291,103.745,17.291,345.817,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N533 \- OPEN OFFICE_ELECTRICEQPT_\{10509\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N533 \- OPEN OFFICE_\{12656\},108.25,29.1,2330.396,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2330.396,0.000,2330.396,116.520,699.119,116.520,2330.396,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N534 \- PRESIDENT OFFICE_ELECTRICEQPT_\{10453\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N534 \- PRESIDENT OFFICE_\{12649\},57.03,15.3,1227.832,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,1227.832,0.000,1227.832,61.392,368.350,61.392,1227.832,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N535 \- OFFICE_ELECTRICEQPT_\{10461\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N535 \- OFFICE_\{12642\},27.73,7.5,597.002,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,597.002,0.000,597.002,29.850,179.101,29.850,597.002,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N536 \- OFFICE_ELECTRICEQPT_\{10477\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N536 \- OFFICE_\{12635\},30.18,8.1,649.804,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,649.804,0.000,649.804,32.490,194.941,32.490,649.804,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N537 \- OFFICE_ELECTRICEQPT_\{10469\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N537 \- OFFICE_\{12628\},23.73,6.4,510.951,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,510.951,0.000,510.951,25.548,153.285,25.548,510.951,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N538 \- HUDDLE_ELECTRICEQPT_\{10533\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N538 \- HUDDLE_\{12621\},9.36,2.5,201.504,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,201.504,0.000,201.504,10.075,60.451,10.075,201.504,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N538 \- OFFICE_ELECTRICEQPT_\{10517\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N538 \- OFFICE_\{12614\},18.09,4.9,389.494,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,389.494,0.000,389.494,19.475,116.848,19.475,389.494,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N539 \- HUDDLE_ELECTRICEQPT_\{10709\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N539 \- HUDDLE_\{12607\},15.81,4.3,340.278,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,340.278,0.000,340.278,17.014,102.083,17.014,340.278,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N540 \- OFFICE_ELECTRICEQPT_\{10701\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N540 \- OFFICE_\{12600\},15.14,4.1,326.002,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,326.002,0.000,326.002,16.300,97.801,16.300,326.002,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N541 \- OFFICE_ELECTRICEQPT_\{10693\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N541 \- OFFICE_\{12593\},14.97,4.0,322.268,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,322.268,0.000,322.268,16.113,96.680,16.113,322.268,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N542 \- OFFICE_ELECTRICEQPT_\{10685\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N542 \- OFFICE_\{12586\},15.07,4.1,324.513,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,324.513,0.000,324.513,16.226,97.354,16.226,324.513,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N543 \- OFFICE_ELECTRICEQPT_\{10677\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N543 \- OFFICE_\{12579\},16.06,4.3,345.808,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,345.808,0.000,345.808,17.290,103.742,17.290,345.808,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N544 \- COPY ROOM_ELECTRICEQPT_\{10525\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N544 \- COPY ROOM_\{12572\},12.77,3.4,274.943,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,274.943,0.000,274.943,13.747,82.483,13.747,274.943,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N546 \- OFFICE_ELECTRICEQPT_\{10493\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N546 \- OFFICE_\{12565\},14.99,4.0,322.758,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,322.758,0.000,322.758,16.138,96.827,16.138,322.758,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N560 \- CONFERENCE_ELECTRICEQPT_\{10621\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N560 \- CONFERENCE_\{12558\},33.58,9.0,722.872,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,722.872,0.000,722.872,36.144,216.861,36.144,722.872,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N562 \- STORAGE_ELECTRICEQPT_\{10613\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N562 \- STORAGE_\{12551\},16.76,4.5,360.759,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,360.759,0.000,360.759,18.038,108.228,18.038,360.759,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N563 \- CONFERENCE_ELECTRICEQPT_\{10605\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N563 \- CONFERENCE_\{12544\},33.11,8.9,712.682,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,712.682,0.000,712.682,35.634,213.805,35.634,712.682,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N589 \- ELEVATOR 5_ELECTRICEQPT_\{10397\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N589 \- ELEVATOR 5_\{12537\},10.60,2.9,228.202,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,228.202,0.000,228.202,11.410,68.461,11.410,228.202,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N598 \- STAIR 5_ELECTRICEQPT_\{10389\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N598 \- STAIR 5_\{12530\},26.80,7.2,576.981,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,576.981,0.000,576.981,28.849,173.094,28.849,576.981,0.000,0.000
 ElectricEquipment Internal Gains Nominal, N599 \- STAIR 6_ELECTRICEQPT_\{10405\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},N599 \- STAIR 6_\{12523\},24.49,6.6,527.175,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,527.175,0.000,527.175,26.359,158.153,26.359,527.175,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S101 \- CORRIDOR_ELECTRICEQPT_\{08709\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S101 \- CORRIDOR_\{12516\},98.86,26.6,2128.212,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2128.212,0.000,2128.212,106.411,638.464,106.411,2128.212,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S102 \- CORRIDOR_ELECTRICEQPT_\{08716\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S102 \- CORRIDOR_\{12509\},25.32,6.8,545.085,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,545.085,0.000,545.085,27.254,163.526,27.254,545.085,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S103 \- FACILITIES_ELECTRICEQPT_\{08548\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S103 \- FACILITIES_\{12502\},41.70,11.2,897.726,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,897.726,0.000,897.726,44.886,269.318,44.886,897.726,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S103A \- STORAGE_ELECTRICEQPT_\{08569\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S103A \- STORAGE_\{12495\},18.47,5.0,397.572,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,397.572,0.000,397.572,19.879,119.272,19.879,397.572,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S103B \- HUDDLE_ELECTRICEQPT_\{08562\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S103B \- HUDDLE_\{12488\},15.47,4.2,333.081,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,333.081,0.000,333.081,16.654,99.924,16.654,333.081,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S104 \- MECHANICAL_ELECTRICEQPT_\{08555\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S104 \- MECHANICAL_\{12481\},69.79,18.8,1502.375,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,1502.375,0.000,1502.375,75.119,450.713,75.119,1502.375,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S105 \- ELECTRIC ROOM_ELECTRICEQPT_\{08590\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S105 \- ELECTRIC ROOM_\{12474\},30.22,8.1,650.576,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,650.576,0.000,650.576,32.529,195.173,32.529,650.576,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S106 \- DEMARK_ELECTRICEQPT_\{08618\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S106 \- DEMARK_\{12467\},24.14,6.5,519.720,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,519.720,0.000,519.720,25.986,155.916,25.986,519.720,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S107 \- MEN\'S RESTROOM_ELECTRICEQPT_\{08597\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S107 \- MEN\'S RESTROOM_\{12460\},27.72,7.5,596.779,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,596.779,0.000,596.779,29.839,179.034,29.839,596.779,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S108 \- WOMEN\'S RESTROOM_ELECTRICEQPT_\{08604\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S108 \- WOMEN\'S RESTROOM_\{12453\},22.87,6.2,492.237,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,492.237,0.000,492.237,24.612,147.671,24.612,492.237,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S109 \- JANITOR_ELECTRICEQPT_\{08667\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S109 \- JANITOR_\{12446\},5.88,1.6,126.483,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,126.483,0.000,126.483,6.324,37.945,6.324,126.483,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S110 \- SECURITY CONFERENCE_ELECTRICEQPT_\{08583\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S110 \- SECURITY CONFERENCE_\{12439\},17.15,4.6,369.160,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,369.160,0.000,369.160,18.458,110.748,18.458,369.160,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S111 \- OPS CONTROL CENTER_ELECTRICEQPT_\{08639\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S111 \- OPS CONTROL CENTER_\{12432\},43.52,11.7,936.792,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,936.792,0.000,936.792,46.840,281.038,46.840,936.792,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S112 \- HUDDLE_ELECTRICEQPT_\{08653\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S112 \- HUDDLE_\{12425\},13.14,3.5,282.776,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,282.776,0.000,282.776,14.139,84.833,14.139,282.776,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S113 \- CORRIDOR_ELECTRICEQPT_\{08681\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S113 \- CORRIDOR_\{12418\},22.31,6.0,480.241,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,480.241,0.000,480.241,24.012,144.072,24.012,480.241,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S114 \- AV_ELECTRICEQPT_\{08660\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S114 \- AV_\{12411\},5.85,1.6,125.862,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,125.862,0.000,125.862,6.293,37.759,6.293,125.862,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S115 \- SECURITY OFFICE_ELECTRICEQPT_\{08611\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S115 \- SECURITY OFFICE_\{12404\},11.44,3.1,246.238,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,246.238,0.000,246.238,12.312,73.871,12.312,246.238,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S116 \- BADGE_ELECTRICEQPT_\{08688\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S116 \- BADGE_\{12397\},3.64,1.0,78.328,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,78.328,0.000,78.328,3.916,23.498,3.916,78.328,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S117 \- STORAGE_ELECTRICEQPT_\{08674\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S117 \- STORAGE_\{12390\},5.98,1.6,128.702,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,128.702,0.000,128.702,6.435,38.610,6.435,128.702,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S118 \- TOILET_ELECTRICEQPT_\{08646\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S118 \- TOILET_\{12383\},6.57,1.8,141.540,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,141.540,0.000,141.540,7.077,42.462,7.077,141.540,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S119 \- RECEPTION_ELECTRICEQPT_\{08702\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S119 \- RECEPTION_\{12376\},75.98,20.4,1635.747,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,1635.747,0.000,1635.747,81.787,490.724,81.787,1635.747,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S120 _ DINING ROOM_ELECTRICEQPT_\{08695\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S120 _ DINING ROOM_\{12369\},622.88,167.6,13409.308,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,13409.308,0.000,13409.308,670.465,4022.792,670.465,13409.308,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S123 \- AV_ELECTRICEQPT_\{08506\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S123 \- AV_\{12362\},9.14,2.5,196.849,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,196.849,0.000,196.849,9.842,59.055,9.842,196.849,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S124 \- FIRE PUMP_ELECTRICEQPT_\{08499\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S124 \- FIRE PUMP_\{12355\},20.27,5.5,436.417,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,436.417,0.000,436.417,21.821,130.925,21.821,436.417,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S125 \- WOMEN\'S LOCKER_ELECTRICEQPT_\{08513\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S125 \- WOMEN\'S LOCKER_\{12348\},16.20,4.4,348.806,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,348.806,0.000,348.806,17.440,104.642,17.440,348.806,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S126 \- MEN\'S LOCKER_ELECTRICEQPT_\{08520\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S126 \- MEN\'S LOCKER_\{12341\},16.91,4.6,364.007,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,364.007,0.000,364.007,18.200,109.202,18.200,364.007,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S127 \- BREAK ROOM_ELECTRICEQPT_\{08632\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S127 \- BREAK ROOM_\{12334\},44.25,11.9,952.561,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,952.561,0.000,952.561,47.628,285.768,47.628,952.561,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S128 \- MAIL ROOM_ELECTRICEQPT_\{08625\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S128 \- MAIL ROOM_\{12327\},29.35,7.9,631.858,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,631.858,0.000,631.858,31.593,189.557,31.593,631.858,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S187 \- ELEVATOR 3_ELECTRICEQPT_\{08534\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S187 \- ELEVATOR 3_\{12320\},9.79,2.6,210.683,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,210.683,0.000,210.683,10.534,63.205,10.534,210.683,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S195 \- STAIR 2_ELECTRICEQPT_\{08541\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S195 \- STAIR 2_\{12313\},26.94,7.3,580.047,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,580.047,0.000,580.047,29.002,174.014,29.002,580.047,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S195A \- CORRIDOR_ELECTRICEQPT_\{08576\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S195A \- CORRIDOR_\{12306\},24.82,6.7,534.218,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,534.218,0.000,534.218,26.711,160.265,26.711,534.218,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S197 \- STAIR 4_ELECTRICEQPT_\{08527\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S197 \- STAIR 4_\{12299\},27.71,7.5,596.447,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,596.447,0.000,596.447,29.822,178.934,29.822,596.447,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S201 \- CORRIDOR_ELECTRICEQPT_\{09188\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S201 \- CORRIDOR_\{12292\},149.45,40.2,3217.302,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,3217.302,0.000,3217.302,160.865,965.191,160.865,3217.302,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S203 \- ELECTRIC_ELECTRICEQPT_\{09116\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S203 \- ELECTRIC_\{12285\},13.72,3.7,295.392,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,295.392,0.000,295.392,14.770,88.618,14.770,295.392,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S204 \- WOMEN\'S RSETROOM_ELECTRICEQPT_\{09148\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S204 \- WOMEN\'S RSETROOM_\{12278\},31.53,8.5,678.687,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,678.687,0.000,678.687,33.934,203.606,33.934,678.687,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S205 \- MEN\'S RESTROOM_ELECTRICEQPT_\{09140\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S205 \- MEN\'S RESTROOM_\{12271\},32.88,8.8,707.933,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,707.933,0.000,707.933,35.397,212.380,35.397,707.933,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S206 \- JANITOR_ELECTRICEQPT_\{09132\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S206 \- JANITOR_\{12264\},12.49,3.4,268.983,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,268.983,0.000,268.983,13.449,80.695,13.449,268.983,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S208 \- CORRIDOR_ELECTRICEQPT_\{09196\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S208 \- CORRIDOR_\{12257\},76.55,20.6,1647.960,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,1647.960,0.000,1647.960,82.398,494.388,82.398,1647.960,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S209 \- FOOD PREP_ELECTRICEQPT_\{08988\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S209 \- FOOD PREP_\{12250\},38.37,10.3,826.088,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,826.088,0.000,826.088,41.304,247.826,41.304,826.088,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S210 \- CAFE_ELECTRICEQPT_\{09100\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S210 \- CAFE_\{12243\},24.13,6.5,519.572,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,519.572,0.000,519.572,25.979,155.872,25.979,519.572,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S211 \- MECHANICAL_ELECTRICEQPT_\{08972\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S211 \- MECHANICAL_\{12236\},55.95,15.1,1204.558,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,1204.558,0.000,1204.558,60.228,361.367,60.228,1204.558,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S212 \- CORRIDOR_ELECTRICEQPT_\{08996\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S212 \- CORRIDOR_\{12229\},57.89,15.6,1246.222,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,1246.222,0.000,1246.222,62.311,373.867,62.311,1246.222,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S213 \- A/V ROOM_ELECTRICEQPT_\{08980\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S213 \- A/V ROOM_\{12222\},18.56,5.0,399.584,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,399.584,0.000,399.584,19.979,119.875,19.979,399.584,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S214 \- FITNESS WAITING_ELECTRICEQPT_\{09172\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S214 \- FITNESS WAITING_\{12208\},78.39,21.1,1687.497,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,1687.497,0.000,1687.497,84.375,506.249,84.375,1687.497,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S214 \- FITNESS_ELECTRICEQPT_\{09180\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S214 \- FITNESS_\{12215\},206.42,55.5,4443.857,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,4443.857,0.000,4443.857,222.193,1333.157,222.193,4443.857,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S215 \- GROUP FITNESS_ELECTRICEQPT_\{09124\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S215 \- GROUP FITNESS_\{12201\},71.62,19.3,1541.764,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,1541.764,0.000,1541.764,77.088,462.529,77.088,1541.764,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S218 \- WOMEN\'S LOCKER_ELECTRICEQPT_\{09156\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S218 \- WOMEN\'S LOCKER_\{12194\},45.19,12.2,972.837,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,972.837,0.000,972.837,48.642,291.851,48.642,972.837,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S219 \- MEN\'S LOCKER_ELECTRICEQPT_\{09164\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S219 \- MEN\'S LOCKER_\{12187\},43.71,11.8,940.958,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,940.958,0.000,940.958,47.048,282.287,47.048,940.958,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S221 EXTERIOR \- OPEN OFFICE_ELECTRICEQPT_\{09068\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S221 EXTERIOR \- OPEN OFFICE_\{12180\},132.73,35.7,2857.449,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2857.449,0.000,2857.449,142.872,857.235,142.872,2857.449,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S221 INTERIOR \- OPEN OFFICE_ELECTRICEQPT_\{09060\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S221 INTERIOR \- OPEN OFFICE_\{12173\},166.57,44.8,3585.845,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,3585.845,0.000,3585.845,179.292,1075.753,179.292,3585.845,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S222 \- OPEN OFFICE_ELECTRICEQPT_\{08964\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S222 \- OPEN OFFICE_\{12166\},98.51,26.5,2120.716,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,2120.716,0.000,2120.716,106.036,636.215,106.036,2120.716,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S223 \- COPY ROOM_ELECTRICEQPT_\{09004\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S223 \- COPY ROOM_\{12159\},5.36,1.4,115.402,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,115.402,0.000,115.402,5.770,34.621,5.770,115.402,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S224 \- OFFICE_ELECTRICEQPT_\{09012\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S224 \- OFFICE_\{12152\},14.72,4.0,316.845,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,316.845,0.000,316.845,15.842,95.054,15.842,316.845,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S225 \- HUDDLE_ELECTRICEQPT_\{09020\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S225 \- HUDDLE_\{12145\},14.91,4.0,320.923,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,320.923,0.000,320.923,16.046,96.277,16.046,320.923,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S226 \- OFFICE_ELECTRICEQPT_\{09028\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S226 \- OFFICE_\{12138\},14.86,4.0,319.835,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,319.835,0.000,319.835,15.992,95.951,15.992,319.835,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S227 \- VISOTOR OFFICE_ELECTRICEQPT_\{09036\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S227 \- VISOTOR OFFICE_\{12131\},14.92,4.0,321.195,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,321.195,0.000,321.195,16.060,96.358,16.060,321.195,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S228 \- HUDDLE_ELECTRICEQPT_\{09044\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S228 \- HUDDLE_\{12124\},14.79,4.0,318.340,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,318.340,0.000,318.340,15.917,95.502,15.917,318.340,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S229 \- BOOTH_ELECTRICEQPT_\{09052\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S229 \- BOOTH_\{12117\},7.97,2.1,171.539,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,171.539,0.000,171.539,8.577,51.462,8.577,171.539,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S230 \- OFFICE_ELECTRICEQPT_\{09084\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S230 \- OFFICE_\{12110\},15.38,4.1,331.110,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,331.110,0.000,331.110,16.555,99.333,16.555,331.110,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S231 \- OFFICE_ELECTRICEQPT_\{09092\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S231 \- OFFICE_\{12103\},15.65,4.2,336.915,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,336.915,0.000,336.915,16.846,101.074,16.846,336.915,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S232 \- OFFICE_ELECTRICEQPT_\{09076\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S232 \- OFFICE_\{12096\},24.22,6.5,521.505,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,521.505,0.000,521.505,26.075,156.452,26.075,521.505,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S233 \- EXECUTIVE OFFICE_ELECTRICEQPT_\{08932\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S233 \- EXECUTIVE OFFICE_\{12089\},25.50,6.9,548.982,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,548.982,0.000,548.982,27.449,164.695,27.449,548.982,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S233 \- OFFICE_ELECTRICEQPT_\{08956\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S233 \- OFFICE_\{12082\},41.04,11.0,883.500,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,883.500,0.000,883.500,44.175,265.050,44.175,883.500,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S287 \- ELEVATOR 3_ELECTRICEQPT_\{08940\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S287 \- ELEVATOR 3_\{12075\},19.85,5.3,427.399,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,427.399,0.000,427.399,21.370,128.220,21.370,427.399,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S295 \- STAIR 2_ELECTRICEQPT_\{09108\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S295 \- STAIR 2_\{12068\},27.01,7.3,581.536,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,581.536,0.000,581.536,29.077,174.461,29.077,581.536,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S297 \- STAIR 4_ELECTRICEQPT_\{08948\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S297 \- STAIR 4_\{12061\},27.14,7.3,584.225,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,584.225,0.000,584.225,29.211,175.267,29.211,584.225,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S301 \- CORRIDOR_ELECTRICEQPT_\{09572\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S301 \- CORRIDOR_\{12054\},160.03,43.1,3445.184,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,3445.184,0.000,3445.184,172.259,1033.555,172.259,3445.184,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S302 \- MEN\'S RESTROOM_ELECTRICEQPT_\{09588\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S302 \- MEN\'S RESTROOM_\{12047\},38.16,10.3,821.438,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,821.438,0.000,821.438,41.072,246.431,41.072,821.438,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S303 \- WOMEN\'S RESTROOM_ELECTRICEQPT_\{09580\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S303 \- WOMEN\'S RESTROOM_\{12040\},46.58,12.5,1002.682,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,1002.682,0.000,1002.682,50.134,300.805,50.134,1002.682,0.000,0.000
 ElectricEquipment Internal Gains Nominal, S305 \- ELECTRIC_ELECTRICEQPT_\{09564\},90\.1 OFFICE LIGHTS/ELEC_WDD_OFF_\{00070\},S305 \- ELECTRIC_\{12033\},20.12,5.4,433.041,21.528,80.000,0.000,0.250,0.000,0.750,General,0.000,433.041,0.000,433.041,21.652,129.912,21.652,433.041,0.000,0.000
