    <td align="right">       0.00</td>
    <td align="right">    -948.97</td>
  </tr>
  <tr>
    <td align="right">SMSTORE1</td>
    <td align="right">30-JUN-16:49</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -4498.66</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     985.26</td>
    <td align="right">    1970.29</td>
    <td align="right">     671.63</td>
    <td align="right">     264.38</td>
    <td align="right">       0.00</td>
    <td align="right">    1969.98</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      -0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -1362.87</td>
  </tr>
  <tr>
    <td align="right">SMSTORE2</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -4114.30</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     995.31</td>
    <td align="right">    1829.00</td>
    <td align="right">     671.63</td>
    <td align="right">     257.89</td>
    <td align="right">       0.00</td>
    <td align="right">    1986.07</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      -0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -1625.60</td>
  </tr>
  <tr>
    <td align="right">SMSTORE3</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -4065.79</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    1002.06</td>
    <td align="right">    1829.00</td>
    <td align="right">     671.63</td>
    <td align="right">     259.69</td>
    <td align="right">       0.00</td>
    <td align="right">    2002.31</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      -0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -1698.90</td>
  </tr>
  <tr>
    <td align="right">SMSTORE4</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -4069.09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    1004.06</td>
    <td align="right">    1829.00</td>
    <td align="right">     671.63</td>
    <td align="right">     260.13</td>
    <td align="right">       0.00</td>
    <td align="right">    2007.34</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      -0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -1703.06</td>
  </tr>
  <tr>
    <td align="right">LGSTORE2</td>
    <td align="right">30-JUN-16:30</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -7189.96</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    2798.23</td>
    <td align="right">    1843.80</td>
    <td align="right">    1343.25</td>
    <td align="right">     572.39</td>
    <td align="right">       0.00</td>
    <td align="right">    3572.07</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      -0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -2939.78</td>
  </tr>
  <tr>
    <td align="right">SMSTORE5</td>
    <td align="right">30-JUN-16:19</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -3794.72</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    1399.94</td>
    <td align="right">     938.10</td>
    <td align="right">     671.63</td>
    <td align="right">     295.06</td>
    <td align="right">       0.00</td>
    <td align="right">    1992.79</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      -0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -1502.79</td>
  </tr>
  <tr>
    <td align="right">SMSTORE6</td>
    <td align="right">30-JUN-16:19</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -3789.54</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    1399.51</td>
    <td align="right">     938.10</td>
    <td align="right">     671.63</td>
    <td align="right">     295.14</td>
    <td align="right">       0.00</td>
    <td align="right">    1992.74</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      -0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -1507.58</td>
  </tr>
  <tr>
    <td align="right">SMSTORE7</td>
    <td align="right">30-JUN-16:40</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -3766.91</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    1399.09</td>
    <td align="right">     938.10</td>
    <td align="right">     671.63</td>
    <td align="right">     275.97</td>
    <td align="right">       0.00</td>
    <td align="right">    1977.56</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      -0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -1495.44</td>
  </tr>
  <tr>
    <td align="right">SMSTORE8</td>
    <td align="right">30-JUN-16:30</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -4382.76</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    1399.10</td>
    <td align="right">     938.10</td>
    <td align="right">     671.63</td>
    <td align="right">     282.66</td>
    <td align="right">       0.00</td>
    <td align="right">    2078.16</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      -0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -986.87</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">30-JUN-16:19</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">  -49138.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   14388.88</td>
    <td align="right">   16248.62</td>
    <td align="right">    8059.50</td>
    <td align="right">    3531.75</td>
    <td align="right">       0.00</td>
    <td align="right">   23448.58</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">  -16539.33</td>
  </tr>
</table>
<br><br>
<b>Peak Heating Sensible Heat Gain Components</b><br><br>
<!-- FullName:Sensible Heat Gain Summary_Entire Facility_Peak Heating Sensible Heat Gain Components-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Time of Peak {TIMESTAMP}</td>
    <td align="right">HVAC Zone Eq &amp; Other Sensible Air Heating [W]</td>
    <td align="right">HVAC Zone Eq &amp; Other Sensible Air Cooling [W]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Heating [W]</td>
    <td align="right">HVAC Terminal Unit Sensible Air Cooling [W]</td>
    <td align="right">HVAC Input Heated Surface Heating [W]</td>
    <td align="right">HVAC Input Cooled Surface Cooling [W]</td>
    <td align="right">People Sensible Heat Addition [W]</td>
    <td align="right">Lights Sensible Heat Addition [W]</td>
    <td align="right">Equipment Sensible Heat Addition [W]</td>
    <td align="right">Window Heat Addition [W]</td>
    <td align="right">Interzone Air Transfer Heat Addition [W]</td>
    <td align="right">Infiltration Heat Addition [W]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Addition [W]</td>
    <td align="right">Equipment Sensible Heat Removal [W]</td>
    <td align="right">Window Heat Removal [W]</td>
    <td align="right">Interzone Air Transfer Heat Removal [W]</td>
    <td align="right">Infiltration Heat Removal [W]</td>
    <td align="right">Opaque Surface Conduction and Other Heat Removal [W]</td>
  </tr>
  <tr>
    <td align="right">LGSTORE1</td>
    <td align="right">03-FEB-08:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   11438.83</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      75.00</td>
    <td align="right">      73.64</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -291.92</td>
    <td align="right">       0.00</td>
    <td align="right">    -880.06</td>
    <td align="right">  -10415.50</td>
  </tr>
  <tr>
    <td align="right">SMSTORE1</td>
    <td align="right">16-JAN-08:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    5915.80</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     138.14</td>
    <td align="right">      37.50</td>
    <td align="right">      37.31</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -140.94</td>
    <td align="right">       0.00</td>
    <td align="right">    -429.23</td>
    <td align="right">   -5558.58</td>
  </tr>
  <tr>
    <td align="right">SMSTORE2</td>
    <td align="right">16-JAN-08:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    6989.24</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      37.50</td>
    <td align="right">      37.31</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -129.46</td>
    <td align="right">       0.00</td>
    <td align="right">    -407.91</td>
    <td align="right">   -6526.68</td>
  </tr>
  <tr>
    <td align="right">SMSTORE3</td>
    <td align="right">16-JAN-08:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    7042.92</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      37.50</td>
    <td align="right">      37.31</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -125.88</td>
    <td align="right">       0.00</td>
    <td align="right">    -401.51</td>
    <td align="right">   -6590.34</td>
  </tr>
  <tr>
    <td align="right">SMSTORE4</td>
    <td align="right">16-JAN-08:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    7073.34</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      37.50</td>
    <td align="right">      37.31</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -124.90</td>
    <td align="right">       0.00</td>
    <td align="right">    -401.25</td>
    <td align="right">   -6622.00</td>
  </tr>
  <tr>
    <td align="right">LGSTORE2</td>
    <td align="right">16-JAN-09:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   11176.60</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      75.00</td>
    <td align="right">      73.64</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     -98.19</td>
    <td align="right">       0.00</td>
    <td align="right">    -720.08</td>
    <td align="right">  -10506.98</td>
  </tr>
  <tr>
    <td align="right">SMSTORE5</td>
    <td align="right">18-JAN-08:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    5995.28</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      37.50</td>
    <td align="right">      36.82</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -186.37</td>
    <td align="right">       0.00</td>
    <td align="right">    -398.42</td>
    <td align="right">   -5484.81</td>
  </tr>
  <tr>
    <td align="right">SMSTORE6</td>
    <td align="right">23-JAN-08:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    5954.67</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      37.50</td>
    <td align="right">      36.82</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -166.17</td>
    <td align="right">       0.00</td>
    <td align="right">    -322.29</td>
    <td align="right">   -5540.53</td>
  </tr>
  <tr>
    <td align="right">SMSTORE7</td>
    <td align="right">18-JAN-08:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    5945.32</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      37.50</td>
    <td align="right">      36.82</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -184.92</td>
    <td align="right">       0.00</td>
    <td align="right">    -397.94</td>
    <td align="right">   -5436.79</td>
  </tr>
  <tr>
    <td align="right">SMSTORE8</td>
    <td align="right">07-MAR-08:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    6375.67</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">      37.50</td>
    <td align="right">      36.82</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">    -103.56</td>
    <td align="right">       0.00</td>
    <td align="right">    -478.65</td>
    <td align="right">   -5867.78</td>
  </tr>
  <tr>
    <td align="right">Total Facility</td>
    <td align="right">18-JAN-08:09</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   68487.04</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     770.43</td>
    <td align="right">     450.00</td>
    <td align="right">    1452.23</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">   -2372.96</td>
    <td align="right">       0.00</td>
    <td align="right">   -5316.42</td>
    <td align="right">  -63470.31</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=Standard62.1Summary::EntireFacility></a>
<p>Report:<b> Standard 62.1 Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>System Ventilation Requirements for Cooling</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Requirements for Cooling-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Zone Primary Air Flow - Vpz-sum [m3/s]</td>
    <td align="right">System Population - Ps</td>
    <td align="right">Sum of Zone Population - Pz-sum</td>
    <td align="right">Occupant Diversity - D</td>
    <td align="right">Origin of D</td>
    <td align="right">Uncorrected Outdoor Air Intake Airflow - Vou [m3/s]</td>
    <td align="right">System Primary Airflow - Vps [m3/s]</td>
    <td align="right">Average Outdoor Air Fraction - Xs</td>
    <td align="right">System Ventilation Efficiency - Ev</td>
    <td align="right">Calculation Method for Ev</td>
    <td align="right">Outdoor Air Intake Flow - Vot [m3/s]</td>
    <td align="right">Percent Outdoor Air - %OA</td>
    <td align="right">Environment Name of Peak System Population - Ps</td>
    <td align="right">Date and Time of Last Peak System Population - Ps</td>
  </tr>
  <tr>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">    10.6878</td>
    <td align="right">     0.0000</td>
    <td align="right">   337.4967</td>
    <td align="right">     1.0000</td>
    <td align="right">Calculated from schedules</td>
    <td align="right">     2.4689</td>
    <td align="right">    10.6878</td>
    <td align="right">     0.2310</td>
    <td align="right">     1.0000</td>
    <td align="right">Not calculated</td>
    <td align="right">     2.4689</td>
    <td align="right">     0.2310</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>System Ventilation Requirements for Heating</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Requirements for Heating-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Zone Primary Air Flow - Vpz-sum [m3/s]</td>
    <td align="right">System Population - Ps</td>
    <td align="right">Sum of Zone Population - Pz-sum</td>
    <td align="right">Occupant Diversity - D</td>
    <td align="right">Origin of D</td>
    <td align="right">Uncorrected Outdoor Air Intake Airflow - Vou [m3/s]</td>
    <td align="right">System Primary Airflow - Vps [m3/s]</td>
    <td align="right">Average Outdoor Air Fraction - Xs</td>
    <td align="right">System Ventilation Efficiency - Ev</td>
    <td align="right">Calculation Method for Ev</td>
    <td align="right">Outdoor Air Intake Flow Vot [m3/s]</td>
    <td align="right">Percent Outdoor Air - %OA</td>
    <td align="right">Environment Name of Peak System Population - Ps</td>
    <td align="right">Date and Time of Last Peak System Population - Ps</td>
  </tr>
  <tr>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">     3.2063</td>
    <td align="right">     0.0000</td>
    <td align="right">   337.4967</td>
    <td align="right">     1.0000</td>
    <td align="right">Calculated from schedules</td>
    <td align="right">     2.4689</td>
    <td align="right">     3.2063</td>
    <td align="right">     1.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">Not calculated</td>
    <td align="right">     2.4689</td>
    <td align="right">     0.7700</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Zone Ventilation Parameters</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Parameters-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AirLoop Name</td>
    <td align="right">People Outdoor Air Rate - Rp [m3/s-person]</td>
    <td align="right">Zone Population - Pz</td>
    <td align="right">Area Outdoor Air Rate - Ra [m3/s-m2]</td>
    <td align="right">Zone Floor Area - Az [m2]</td>
    <td align="right">Breathing Zone Outdoor Airflow - Vbz [m3/s]</td>
    <td align="right">Cooling Zone Air Distribution Effectiveness - Ez-clg</td>
    <td align="right">Cooling Zone Outdoor Airflow - Voz-clg [m3/s]</td>
    <td align="right">Heating Zone Air Distribution Effectiveness - Ez-htg</td>
    <td align="right">Heating Zone Outdoor Airflow - Voz-htg [m3/s]</td>
  </tr>
  <tr>
    <td align="right">LGSTORE1</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">    56.2505</td>
    <td align="right">   0.000610</td>
    <td align="right">     348.39</td>
    <td align="right">     0.4115</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.4115</td>
    <td align="right">      1.000</td>
    <td align="right">     0.4115</td>
  </tr>
  <tr>
    <td align="right">SMSTORE1</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">    28.1245</td>
    <td align="right">   0.000610</td>
    <td align="right">     174.19</td>
    <td align="right">     0.2057</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.2057</td>
    <td align="right">      1.000</td>
    <td align="right">     0.2057</td>
  </tr>
  <tr>
    <td align="right">SMSTORE2</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">    28.1245</td>
    <td align="right">   0.000610</td>
    <td align="right">     174.19</td>
    <td align="right">     0.2057</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.2057</td>
    <td align="right">      1.000</td>
    <td align="right">     0.2057</td>
  </tr>
  <tr>
    <td align="right">SMSTORE3</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">    28.1245</td>
    <td align="right">   0.000610</td>
    <td align="right">     174.19</td>
    <td align="right">     0.2057</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.2057</td>
    <td align="right">      1.000</td>
    <td align="right">     0.2057</td>
  </tr>
  <tr>
    <td align="right">SMSTORE4</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">    28.1245</td>
    <td align="right">   0.000610</td>
    <td align="right">     174.19</td>
    <td align="right">     0.2057</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.2057</td>
    <td align="right">      1.000</td>
    <td align="right">     0.2057</td>
  </tr>
  <tr>
    <td align="right">LGSTORE2</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">    56.2505</td>
    <td align="right">   0.000610</td>
    <td align="right">     348.39</td>
    <td align="right">     0.4115</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.4115</td>
    <td align="right">      1.000</td>
    <td align="right">     0.4115</td>
  </tr>
  <tr>
    <td align="right">SMSTORE5</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">    28.1245</td>
    <td align="right">   0.000610</td>
    <td align="right">     174.19</td>
    <td align="right">     0.2057</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.2057</td>
    <td align="right">      1.000</td>
    <td align="right">     0.2057</td>
  </tr>
  <tr>
    <td align="right">SMSTORE6</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">    28.1245</td>
    <td align="right">   0.000610</td>
    <td align="right">     174.19</td>
    <td align="right">     0.2057</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.2057</td>
    <td align="right">      1.000</td>
    <td align="right">     0.2057</td>
  </tr>
  <tr>
    <td align="right">SMSTORE7</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">    28.1245</td>
    <td align="right">   0.000610</td>
    <td align="right">     174.19</td>
    <td align="right">     0.2057</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.2057</td>
    <td align="right">      1.000</td>
    <td align="right">     0.2057</td>
  </tr>
  <tr>
    <td align="right">SMSTORE8</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">    28.1245</td>
    <td align="right">   0.000610</td>
    <td align="right">     174.19</td>
    <td align="right">     0.2057</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.2057</td>
    <td align="right">      1.000</td>
    <td align="right">     0.2057</td>
  </tr>
</table>
<br><br>
<b>System Ventilation Parameters</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Parameters-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">People Outdoor Air Rate - Rp [m3/s-person]</td>
    <td align="right">Sum of Zone Population - Pz-sum</td>
    <td align="right">Area Outdoor Air Rate - Ra [m3/s-m2]</td>
    <td align="right">Sum of Zone Floor Area - Az-sum [m2]</td>
    <td align="right">Breathing Zone Outdoor Airflow - Vbz [m3/s]</td>
    <td align="right">Cooling Zone Outdoor Airflow - Voz-clg [m3/s]</td>
    <td align="right">Heating Zone Outdoor Airflow - Voz-htg [m3/s]</td>
  </tr>
  <tr>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">   0.003540</td>
    <td align="right">     337.50</td>
    <td align="right">   0.000610</td>
    <td align="right">  2090.3184</td>
    <td align="right">     2.4689</td>
    <td align="right">     2.4689</td>
    <td align="right">     2.4689</td>
  </tr>
</table>
<br><br>
<b>Zone Ventilation Calculations for Cooling Design</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Calculations for Cooling Design-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AirLoop Name</td>
    <td align="right">Box Type</td>
    <td align="right">Zone Primary Airflow - Vpz [m3/s]</td>
    <td align="right">Zone Discharge Airflow - Vdz [m3/s]</td>
    <td align="right">Minimum Zone Primary Airflow - Vpz-min [m3/s]</td>
    <td align="right">Is Vpz-min calculated using the Standard 62.1 Simplified Procedure?</td>
    <td align="right">Zone Outdoor Airflow Cooling - Voz-clg [m3/s]</td>
    <td align="right">Primary Outdoor Air Fraction - Zpz</td>
    <td align="right">Primary Air Fraction - Ep</td>
    <td align="right">Secondary Recirculation Fraction- Er</td>
    <td align="right">Supply Air Fraction- Fa</td>
    <td align="right">Mixed Air Fraction - Fb</td>
    <td align="right">Outdoor Air Fraction - Fc</td>
    <td align="right">Zone Ventilation Efficiency - Evz</td>
  </tr>
  <tr>
    <td align="right">LGSTORE1</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     1.6889</td>
    <td align="right">     1.6889</td>
    <td align="right">     0.5067</td>
    <td align="right">No</td>
    <td align="right">     0.4115</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE1</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.8965</td>
    <td align="right">     0.8965</td>
    <td align="right">     0.2690</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE2</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     1.0129</td>
    <td align="right">     1.0129</td>
    <td align="right">     0.3039</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE3</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     1.0104</td>
    <td align="right">     1.0104</td>
    <td align="right">     0.3031</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE4</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     1.0142</td>
    <td align="right">     1.0142</td>
    <td align="right">     0.3043</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">LGSTORE2</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     1.5974</td>
    <td align="right">     1.5974</td>
    <td align="right">     0.4792</td>
    <td align="right">No</td>
    <td align="right">     0.4115</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE5</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.8577</td>
    <td align="right">     0.8577</td>
    <td align="right">     0.2573</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE6</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.8519</td>
    <td align="right">     0.8519</td>
    <td align="right">     0.2556</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE7</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.8494</td>
    <td align="right">     0.8494</td>
    <td align="right">     0.2548</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE8</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.9084</td>
    <td align="right">     0.9084</td>
    <td align="right">     0.2725</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
</table>
<br><br>
<b>System Ventilation Calculations for Cooling Design</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Calculations for Cooling Design-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Zone Primary Airflow - Vpz-sum [m3/s]</td>
    <td align="right">System Primary Airflow - Vps [m3/s]</td>
    <td align="right">Sum of Zone Discharge Airflow - Vdz-sum [m3/s]</td>
    <td align="right">Sum of Min Zone Primary Airflow - Vpz-min [m3/s]</td>
    <td align="right">Zone Outdoor Airflow Cooling - Voz-clg [m3/s]</td>
    <td align="right">Zone Ventilation Efficiency - Evz-min</td>
  </tr>
  <tr>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">    10.6878</td>
    <td align="right">    10.6878</td>
    <td align="right">    10.6878</td>
    <td align="right">     3.2063</td>
    <td align="right">     2.4689</td>
    <td align="right">     1.0000</td>
  </tr>
</table>
<br><br>
<b>Zone Ventilation Calculations for Heating Design</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_Zone Ventilation Calculations for Heating Design-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AirLoop Name</td>
    <td align="right">Box Type</td>
    <td align="right">Zone Primary Airflow - Vpz [m3/s]</td>
    <td align="right">Zone Discharge Airflow - Vdz [m3/s]</td>
    <td align="right">Minimum Zone Primary Airflow - Vpz-min [m3/s]</td>
    <td align="right">Is Vpz-min calculated using the Standard 62.1 Simplified Procedure?</td>
    <td align="right">Zone Outdoor Airflow Heating - Voz-htg [m3/s]</td>
    <td align="right">Primary Outdoor Air Fraction - Zpz</td>
    <td align="right">Primary Air Fraction - Ep</td>
    <td align="right">Secondary Recirculation Fraction- Er</td>
    <td align="right">Supply Air Fraction- Fa</td>
    <td align="right">Mixed Air Fraction - Fb</td>
    <td align="right">Outdoor Air Fraction - Fc</td>
    <td align="right">Zone Ventilation Efficiency - Evz</td>
  </tr>
  <tr>
    <td align="right">LGSTORE1</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.5067</td>
    <td align="right">     0.5067</td>
    <td align="right">     0.5067</td>
    <td align="right">No</td>
    <td align="right">     0.4115</td>
    <td align="right">     0.3240</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE1</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.2690</td>
    <td align="right">     0.2690</td>
    <td align="right">     0.2690</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.3488</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE2</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.3039</td>
    <td align="right">     0.3039</td>
    <td align="right">     0.3039</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.3438</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE3</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.3031</td>
    <td align="right">     0.3031</td>
    <td align="right">     0.3031</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.3409</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE4</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.3043</td>
    <td align="right">     0.3043</td>
    <td align="right">     0.3043</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.3379</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">LGSTORE2</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.4792</td>
    <td align="right">     0.4792</td>
    <td align="right">     0.4792</td>
    <td align="right">No</td>
    <td align="right">     0.4115</td>
    <td align="right">     0.3505</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE5</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.2573</td>
    <td align="right">     0.2573</td>
    <td align="right">     0.2573</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.3274</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE6</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.2556</td>
    <td align="right">     0.2556</td>
    <td align="right">     0.2556</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.3277</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE7</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.2548</td>
    <td align="right">     0.2548</td>
    <td align="right">     0.2548</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.3237</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
  <tr>
    <td align="right">SMSTORE8</td>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">AIRTERMINAL:SINGLEDUCT:VAV:REHEAT</td>
    <td align="right">     0.2725</td>
    <td align="right">     0.2725</td>
    <td align="right">     0.2725</td>
    <td align="right">No</td>
    <td align="right">     0.2057</td>
    <td align="right">     0.2593</td>
    <td align="right">     1.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     0.0000</td>
    <td align="right">     1.0000</td>
  </tr>
</table>
<br><br>
<b>System Ventilation Calculations for Heating Design</b><br><br>
<!-- FullName:Standard 62.1 Summary_Entire Facility_System Ventilation Calculations for Heating Design-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Zone Primary Airflow - Vpz-sum [m3/s]</td>
    <td align="right">System Primary Airflow - Vps [m3/s]</td>
    <td align="right">Sum of Zone Discharge Airflow - Vdz-sum [m3/s]</td>
    <td align="right">Sum of Min Zone Primary Airflow - Vpz-min [m3/s]</td>
    <td align="right">Zone Outdoor Airflow Heating - Voz-htg [m3/s]</td>
    <td align="right">Zone Ventilation Efficiency - Evz-min</td>
  </tr>
  <tr>
    <td align="right">VAV SYSTEM 0</td>
    <td align="right">     3.2063</td>
    <td align="right">     3.2063</td>
    <td align="right">     3.2063</td>
    <td align="right">     3.2063</td>
    <td align="right">     2.4689</td>
    <td align="right">     1.0000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=LEEDSummary::EntireFacility></a>
<p>Report:<b> LEED Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Sec1.1A-General Information</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_Sec1.1A-General Information-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Data</td>
  </tr>
  <tr>
    <td align="right">Weather File</td>
    <td align="right">RUNPERIOD 1 ** Shanghai Shanghai CHN CSWD WMO#=583620</td>
  </tr>
  <tr>
    <td align="right">Total gross floor area [m2]</td>
    <td align="right">     2090.32</td>
  </tr>
  <tr>
    <td align="right">Principal Heating Source</td>
    <td align="right">District Heating Water</td>
  </tr>
</table>
<br><br>
<b>EAp2-1. Space Usage Type</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-1. Space Usage Type-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Space Area [m2]</td>
    <td align="right">Regularly Occupied Area [m2]</td>
    <td align="right">Unconditioned Area [m2]</td>
    <td align="right">Typical Hours/Week in Operation [hr/wk]</td>
  </tr>
  <tr>
    <td align="right">LGSTORE1</td>
    <td align="right">     348.39</td>
    <td align="right">     348.39</td>
    <td align="right">0.00</td>
    <td align="right">     112.00</td>
  </tr>
  <tr>
    <td align="right">SMSTORE1</td>
    <td align="right">     174.19</td>
    <td align="right">     174.19</td>
    <td align="right">0.00</td>
    <td align="right">     112.00</td>
  </tr>
  <tr>
    <td align="right">SMSTORE2</td>
    <td align="right">     174.19</td>
    <td align="right">     174.19</td>
    <td align="right">0.00</td>
    <td align="right">      84.29</td>
  </tr>
  <tr>
    <td align="right">SMSTORE3</td>
    <td align="right">     174.19</td>
    <td align="right">     174.19</td>
    <td align="right">0.00</td>
    <td align="right">      84.29</td>
  </tr>
  <tr>
    <td align="right">SMSTORE4</td>
    <td align="right">     174.19</td>
    <td align="right">     174.19</td>
    <td align="right">0.00</td>
    <td align="right">      84.29</td>
  </tr>
  <tr>
    <td align="right">LGSTORE2</td>
    <td align="right">     348.39</td>
    <td align="right">     348.39</td>
    <td align="right">0.00</td>
    <td align="right">      77.29</td>
  </tr>
  <tr>
    <td align="right">SMSTORE5</td>
    <td align="right">     174.19</td>
    <td align="right">     174.19</td>
    <td align="right">0.00</td>
    <td align="right">      77.29</td>
  </tr>
  <tr>
    <td align="right">SMSTORE6</td>
    <td align="right">     174.19</td>
    <td align="right">     174.19</td>
    <td align="right">0.00</td>
    <td align="right">      77.29</td>
  </tr>
  <tr>
    <td align="right">SMSTORE7</td>
    <td align="right">     174.19</td>
    <td align="right">     174.19</td>
    <td align="right">0.00</td>
    <td align="right">      77.29</td>
  </tr>
  <tr>
    <td align="right">SMSTORE8</td>
    <td align="right">     174.19</td>
    <td align="right">     174.19</td>
    <td align="right">0.00</td>
    <td align="right">      77.29</td>
  </tr>
  <tr>
    <td align="right">Totals</td>
    <td align="right">    2090.32</td>
    <td align="right">    2090.32</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>EAp2-2. Advisory Messages</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-2. Advisory Messages-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Data</td>
  </tr>
  <tr>
    <td align="right">Number of hours heating loads not met</td>
    <td align="right">      254.17</td>
  </tr>
  <tr>
    <td align="right">Number of hours cooling loads not met</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Number of hours not met</td>
    <td align="right">      254.17</td>
  </tr>
</table>
<br><br>
<b>EAp2-3. Energy Type Summary</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-3. Energy Type Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Utility Rate</td>
    <td align="right">Virtual Rate [$/unit energy]</td>
    <td align="right">Units of Energy</td>
    <td align="right">Units of Demand</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>EAp2-4/5. Performance Rating Method Compliance</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-4/5. Performance Rating Method Compliance-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Energy Use [GJ]</td>
    <td align="right">Electricity Demand [W]</td>
    <td align="right">Natural Gas Energy Use [GJ]</td>
    <td align="right">Natural Gas Demand [W]</td>
    <td align="right">Gasoline Use [GJ]</td>
    <td align="right">Gasoline Demand [W]</td>
    <td align="right">Diesel Use [GJ]</td>
    <td align="right">Diesel Demand [W]</td>
    <td align="right">Coal Use [GJ]</td>
    <td align="right">Coal Demand [W]</td>
    <td align="right">Fuel Oil No 1 Use [GJ]</td>
    <td align="right">Fuel Oil No 1 Demand [W]</td>
    <td align="right">Fuel Oil No 2 Use [GJ]</td>
    <td align="right">Fuel Oil No 2 Demand [W]</td>
    <td align="right">Propane Use [GJ]</td>
    <td align="right">Propane Demand [W]</td>
    <td align="right">Other Fuel 1 Use [GJ]</td>
    <td align="right">Other Fuel 1 Demand [W]</td>
    <td align="right">Other Fuel 2 Use [GJ]</td>
    <td align="right">Other Fuel 2 Demand [W]</td>
    <td align="right">District Cooling Use [GJ]</td>
    <td align="right">District Cooling Demand [W]</td>
    <td align="right">District Heating Water Use [GJ]</td>
    <td align="right">District Heating Water Demand [W]</td>
    <td align="right">District Heating Steam Use [GJ]</td>
    <td align="right">District Heating Steam Demand [W]</td>
  </tr>
  <tr>
    <td align="right">Heating -- General</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">     470.76</td>
    <td align="right">   88864.13</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling -- General</td>
    <td align="right">     388.08</td>
    <td align="right">   21787.97</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting -- LightsWired</td>
    <td align="right">     256.32</td>
    <td align="right">   16248.62</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting -- General</td>
    <td align="right">      41.03</td>
    <td align="right">    3786.68</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment -- MiscPlug</td>
    <td align="right">     128.15</td>
    <td align="right">    8059.50</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment -- Not Subdivided</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Fans -- General</td>
    <td align="right">      36.03</td>
    <td align="right">    1383.28</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps -- General</td>
    <td align="right">      46.84</td>
    <td align="right">    1691.93</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection -- General</td>
    <td align="right">      49.44</td>
    <td align="right">    2749.46</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification -- Not Subdivided</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery -- Not Subdivided</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems -- Not Subdivided</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration -- Not Subdivided</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Generators -- DCtoACInverter Ancillary</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Generators -- General</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<br><br>
<b>EAp2-6. Energy Use Summary</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-6. Energy Use Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Process Subtotal [GJ]</td>
    <td align="right">Total Energy Use [GJ]</td>
  </tr>
  <tr>
    <td align="right">Electricity</td>
    <td align="right">     128.15</td>
    <td align="right">     945.91</td>
  </tr>
  <tr>
    <td align="right">Natural Gas</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Additional</td>
    <td align="right">       0.00</td>
    <td align="right">     470.76</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">     128.15</td>
    <td align="right">    1416.66</td>
  </tr>
</table>
<br><br>
<b>EAp2-7. Energy Cost Summary</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-7. Energy Cost Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Process Subtotal [$]</td>
    <td align="right">Total Energy Cost [$]</td>
  </tr>
  <tr>
    <td align="right">Electricity</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Natural Gas</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Additional</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<i>Process energy cost based on ratio of process to total energy.</i>
<br><br>
<b>L-1. Renewable Energy Source Summary</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_L-1. Renewable Energy Source Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Rated Capacity [kW]</td>
    <td align="right">Annual Energy Generated [GJ]</td>
  </tr>
  <tr>
    <td align="right">Photovoltaic</td>
    <td align="right">       0.00</td>
    <td align="right">      50.16</td>
  </tr>
  <tr>
    <td align="right">Wind</td>
    <td align="right">       0.00</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<br><br>
<b>EAp2-17a. Energy Use Intensity - Electricity</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-17a. Energy Use Intensity - Electricity-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricty [MJ/m2]</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting (All)</td>
    <td align="right">     122.62</td>
  </tr>
  <tr>
    <td align="right">Space Heating</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Space Cooling</td>
    <td align="right">     185.66</td>
  </tr>
  <tr>
    <td align="right">Fans (All)</td>
    <td align="right">      17.24</td>
  </tr>
  <tr>
    <td align="right">Service Water Heating</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Receptacle Equipment</td>
    <td align="right">      61.31</td>
  </tr>
  <tr>
    <td align="right">Miscellaneous (All)</td>
    <td align="right">     452.52</td>
  </tr>
  <tr>
    <td align="right">Subtotal</td>
    <td align="right">     452.52</td>
  </tr>
</table>
<br><br>
<b>EAp2-17b. Energy Use Intensity - Natural Gas</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-17b. Energy Use Intensity - Natural Gas-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Natural Gas [MJ/m2]</td>
  </tr>
  <tr>
    <td align="right">Space Heating</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Service Water Heating</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Miscellaneous (All)</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Subtotal</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<br><br>
<b>EAp2-17c. Energy Use Intensity - Additional</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-17c. Energy Use Intensity - Additional-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Additional [MJ/m2]</td>
  </tr>
  <tr>
    <td align="right">Subtotal</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Miscellaneous</td>
    <td align="right">       0.00</td>
  </tr>
</table>
<br><br>
<b>EAp2-18. End Use Percentage</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_EAp2-18. End Use Percentage-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Percent [%]</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting (All)</td>
    <td align="right">      18.09</td>
  </tr>
  <tr>
    <td align="right">Space Heating</td>
    <td align="right">      33.23</td>
  </tr>
  <tr>
    <td align="right">Space Cooling</td>
    <td align="right">      27.39</td>
  </tr>
  <tr>
    <td align="right">Fans (All)</td>
    <td align="right">       2.54</td>
  </tr>
  <tr>
    <td align="right">Service Water Heating</td>
    <td align="right">       0.00</td>
  </tr>
  <tr>
    <td align="right">Receptacle Equipment</td>
    <td align="right">       9.05</td>
  </tr>
  <tr>
    <td align="right">Miscellaneous</td>
    <td align="right">       9.69</td>
  </tr>
</table>
<br><br>
<b>Schedules-Equivalent Full Load Hours (Schedule Type=Fraction)</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_Schedules-Equivalent Full Load Hours (Schedule Type=Fraction)-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Equivalent Full Load Hours of Operation Per Year [hr]</td>
    <td align="right">Hours &gt; 1% [hr]</td>
  </tr>
  <tr>
    <td align="right">PV_SCH</td>
    <td align="right">       8760.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">TYPE1_OCC_SCH</td>
    <td align="right">       1630.</td>
    <td align="right">       5840.</td>
  </tr>
  <tr>
    <td align="right">TYPE2_OCC_SCH</td>
    <td align="right">        995.</td>
    <td align="right">       4429.</td>
  </tr>
  <tr>
    <td align="right">TYPE3_OCC_SCH</td>
    <td align="right">       1709.</td>
    <td align="right">       4064.</td>
  </tr>
  <tr>
    <td align="right">LTG_SCH_DISPLAY_LPD_TYPE1_SMSTORE</td>
    <td align="right">       3767.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">LTG_SCH_BASE_LPD2</td>
    <td align="right">       2786.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">LTG_SCH_BASE_SMALL_LPD2_TYPE3</td>
    <td align="right">       2826.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">LTG_SCH_DISPLAY_LPD_TYPE3_LGSTORE</td>
    <td align="right">       5084.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">LTG_SCH_DISPLAY_LPD_TYPE3_SMSTORE</td>
    <td align="right">       5084.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">LTG_SCH_BASE_SMALL_LPD1</td>
    <td align="right">       3836.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">LTG_SCH_BASE_LPD1</td>
    <td align="right">       3781.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">LTG_SCH_DISPLAY_LPD_TYPE1_LGSTORE</td>
    <td align="right">       3767.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">LTG_SCH_BASE_SMALL_LPD2_TYPE2</td>
    <td align="right">       3073.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">LTG_SCH_DISPLAY_LPD_TYPE2_SMSTORE</td>
    <td align="right">       4096.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">TYPE1_EQUIP_SCH</td>
    <td align="right">       4868.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">TYPE2_EQUIP_SCH</td>
    <td align="right">       3893.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">TYPE3_EQUIP_SCH</td>
    <td align="right">       3584.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">TYPE1_INFIL_SCH</td>
    <td align="right">       4302.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">TYPE2_INFIL_SCH</td>
    <td align="right">       5164.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">TYPE3_INFIL_SCH</td>
    <td align="right">       5438.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">INFIL_DOOR_OPENING_SCH</td>
    <td align="right">       2477.</td>
    <td align="right">       4380.</td>
  </tr>
  <tr>
    <td align="right">TYPE1_MINOA_MOTORIZEDDAMPER_SCH</td>
    <td align="right">       5579.</td>
    <td align="right">       5579.</td>
  </tr>
  <tr>
    <td align="right">TYPE2_MINOA_MOTORIZEDDAMPER_SCH</td>
    <td align="right">       4429.</td>
    <td align="right">       4429.</td>
  </tr>
  <tr>
    <td align="right">TYPE3_MINOA_MOTORIZEDDAMPER_SCH</td>
    <td align="right">       4064.</td>
    <td align="right">       4064.</td>
  </tr>
  <tr>
    <td align="right">TYPE1_SWH_SCH</td>
    <td align="right">       2063.</td>
    <td align="right">       6048.</td>
  </tr>
  <tr>
    <td align="right">TYPE2_SWH_SCH</td>
    <td align="right">       1831.</td>
    <td align="right">       4429.</td>
  </tr>
  <tr>
    <td align="right">TYPE3_SWH_SCH</td>
    <td align="right">       1733.</td>
    <td align="right">       4064.</td>
  </tr>
  <tr>
    <td align="right">AVERAGE_SWH_SCH</td>
    <td align="right">       1863.</td>
    <td align="right">       6152.</td>
  </tr>
  <tr>
    <td align="right">ALWAYS_ON</td>
    <td align="right">       8760.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_LGT_ALWAYS_ON</td>
    <td align="right">       8760.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_LGT_189_1</td>
    <td align="right">       7118.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">MINOA_SCHED</td>
    <td align="right">       8760.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">WORK_EFF_SCH</td>
    <td align="right">          0.</td>
    <td align="right">          0.</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_LIGHTING_SCHEDULE_A</td>
    <td align="right">       6570.</td>
    <td align="right">       6570.</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_LIGHTING_SCHEDULE_B</td>
    <td align="right">       8103.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_LIGHTING_SCHEDULE_A_IECC2015</td>
    <td align="right">       5839.</td>
    <td align="right">       5839.</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_LIGHTING_SCHEDULE_B_2016</td>
    <td align="right">       7665.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">EXTERIOR_LIGHTING_SCHEDULE_C_2016</td>
    <td align="right">       7300.</td>
    <td align="right">       8760.</td>
  </tr>
  <tr>
    <td align="right">SZ_SYSTEM_OA_MAX_FRAC_SCH</td>
    <td align="right">       6570.</td>
    <td align="right">       8760.</td>
  </tr>
</table>
<br><br>
<b>Schedules-SetPoints (Schedule Type=Temperature)</b><br><br>
<!-- FullName:LEED Summary_Entire Facility_Schedules-SetPoints (Schedule Type=Temperature)-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">First Object Used</td>
    <td align="right">Month Assumed</td>
    <td align="right">11am First Wednesday [C]</td>
    <td align="right">Days with Same 11am Value</td>
    <td align="right">11pm First Wednesday [C]</td>
    <td align="right">Days with Same 11pm Value</td>
  </tr>
  <tr>
    <td align="right">TYPE1_HTGSETP_SCH_NO_OPTIMUM</td>
    <td align="right">LGSTORE1 DUAL SP CONTROL</td>
    <td align="right">January</td>
    <td align="right">      21.11</td>
    <td align="right">         365</td>
    <td align="right">      21.11</td>
    <td align="right">         365</td>
  </tr>
  <tr>
    <td align="right">TYPE1_CLGSETP_SCH_NO_OPTIMUM</td>
    <td align="right">LGSTORE1 DUAL SP CONTROL</td>
    <td align="right">July</td>
    <td align="right">      23.89</td>
    <td align="right">         365</td>
    <td align="right">      23.89</td>
    <td align="right">         365</td>
  </tr>
  <tr>
    <td align="right">TYPE2_HTGSETP_SCH_NO_OPTIMUM</td>
    <td align="right">SMSTORE2 DUAL SP CONTROL</td>
    <td align="right">January</td>
    <td align="right">      21.11</td>
    <td align="right">         365</td>
    <td align="right">      15.56</td>
    <td align="right">         365</td>
  </tr>
  <tr>
    <td align="right">TYPE2_CLGSETP_SCH_NO_OPTIMUM</td>
    <td align="right">SMSTORE2 DUAL SP CONTROL</td>
    <td align="right">July</td>
    <td align="right">      23.89</td>
    <td align="right">         365</td>
    <td align="right">      29.44</td>
    <td align="right">         365</td>
  </tr>
  <tr>
    <td align="right">TYPE3_HTGSETP_SCH_NO_OPTIMUM</td>
    <td align="right">LGSTORE2 DUAL SP CONTROL</td>
    <td align="right">January</td>
    <td align="right">      21.11</td>
    <td align="right">         365</td>
    <td align="right">      15.56</td>
    <td align="right">         365</td>
  </tr>
  <tr>
    <td align="right">TYPE3_CLGSETP_SCH_NO_OPTIMUM</td>
    <td align="right">LGSTORE2 DUAL SP CONTROL</td>
    <td align="right">July</td>
    <td align="right">      23.89</td>
    <td align="right">         365</td>
    <td align="right">      29.44</td>
    <td align="right">         365</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AnnualCO2ResilienceSummary::EntireFacility></a>
<p>Report:<b> Annual CO2 Resilience Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>CO2 Level Hours</b><br><br>
<!-- FullName:Annual CO2 Resilience Summary_Entire Facility_CO2 Level Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Safe (&lt;= 1000 ppm) [hr]</td>
    <td align="right">Caution (&gt; 1000, &lt;= 5000 ppm) [hr]</td>
    <td align="right">Hazard (&gt; 5000 ppm) [hr]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>CO2 Level OccupantHours</b><br><br>
<!-- FullName:Annual CO2 Resilience Summary_Entire Facility_CO2 Level OccupantHours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Safe (&lt;= 1000 ppm) [hr]</td>
    <td align="right">Caution (&gt; 1000, &lt;= 5000 ppm) [hr]</td>
    <td align="right">Hazard (&gt; 5000 ppm) [hr]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>CO2 Level OccupiedHours</b><br><br>
<!-- FullName:Annual CO2 Resilience Summary_Entire Facility_CO2 Level OccupiedHours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Safe (&lt;= 1000 ppm) [hr]</td>
    <td align="right">Caution (&gt; 1000, &lt;= 5000 ppm) [hr]</td>
    <td align="right">Hazard (&gt; 5000 ppm) [hr]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AnnualVisualResilienceSummary::EntireFacility></a>
<p>Report:<b> Annual Visual Resilience Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Illuminance Level Hours</b><br><br>
<!-- FullName:Annual Visual Resilience Summary_Entire Facility_Illuminance Level Hours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">A Bit Dark (&lt;= 100 lux) [hr]</td>
    <td align="right">Dim (&gt; 100, &lt;= 300 lux) [hr]</td>
    <td align="right">Adequate (&gt; 300, &lt;= 500 lux) [hr]</td>
    <td align="right">Bright (&gt;500 lux) [hr]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Illuminance Level OccupantHours</b><br><br>
<!-- FullName:Annual Visual Resilience Summary_Entire Facility_Illuminance Level OccupantHours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">A Bit Dark (&lt;= 100 lux) [hr]</td>
    <td align="right">Dim (&gt; 100, &lt;= 300 lux) [hr]</td>
    <td align="right">Adequate (&gt; 300, &lt;= 500 lux) [hr]</td>
    <td align="right">Bright (&gt;500 lux) [hr]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Illuminance Level OccupiedHours</b><br><br>
<!-- FullName:Annual Visual Resilience Summary_Entire Facility_Illuminance Level OccupiedHours-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">A Bit Dark (&lt;= 100 lux) [hr]</td>
    <td align="right">Dim (&gt; 100, &lt;= 300 lux) [hr]</td>
    <td align="right">Adequate (&gt; 300, &lt;= 500 lux) [hr]</td>
    <td align="right">Bright (&gt;500 lux) [hr]</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=NAMEHOLDERMONTHLYSUMMARYTASKPURPOSEPROGRESSINDICATOR::Environment></a>
<p>Report:<b> NAMEHOLDERMONTHLYSUMMARY TASKPURPOSE PROGRESSINDICATOR</b></p>
<p>For:<b> Environment</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:NAMEHOLDERMONTHLYSUMMARY TASKPURPOSE PROGRESSINDICATOR_Environment_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       6.311</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       9.853</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      15.269</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      20.623</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      24.314</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      27.492</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      26.983</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      24.361</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      18.897</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      13.618</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       7.432</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      16.693</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      27.492</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=NAMEHOLDERMONTHLYSUMMARYCODENAMEASHRAE901::Environment></a>
<p>Report:<b> NAMEHOLDERMONTHLYSUMMARY CODENAME ASHRAE901</b></p>
<p>For:<b> Environment</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:NAMEHOLDERMONTHLYSUMMARY CODENAME ASHRAE901_Environment_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       6.311</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       9.853</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      15.269</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      20.623</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      24.314</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      27.492</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      26.983</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      24.361</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      18.897</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      13.618</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       7.432</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      16.693</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      27.492</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=NAMEHOLDERMONTHLYSUMMARYCODEYEAR2022::Environment></a>
<p>Report:<b> NAMEHOLDERMONTHLYSUMMARY CODEYEAR 2022</b></p>
<p>For:<b> Environment</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:NAMEHOLDERMONTHLYSUMMARY CODEYEAR 2022_Environment_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       6.311</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       9.853</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      15.269</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      20.623</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      24.314</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      27.492</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      26.983</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      24.361</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      18.897</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      13.618</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       7.432</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      16.693</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      27.492</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=NAMEHOLDERMONTHLYSUMMARYCODEAMENDMENTNONEAMEND::Environment></a>
<p>Report:<b> NAMEHOLDERMONTHLYSUMMARY CODEAMENDMENT NONEAMEND</b></p>
<p>For:<b> Environment</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:NAMEHOLDERMONTHLYSUMMARY CODEAMENDMENT NONEAMEND_Environment_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       6.311</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       9.853</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      15.269</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      20.623</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      24.314</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      27.492</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      26.983</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      24.361</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      18.897</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      13.618</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       7.432</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      16.693</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      27.492</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=NAMEHOLDERMONTHLYSUMMARYPROTOTYPENAMERETAILSTRIPMALL::Environment></a>
<p>Report:<b> NAMEHOLDERMONTHLYSUMMARY PROTOTYPENAME RETAILSTRIPMALL</b></p>
<p>For:<b> Environment</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:NAMEHOLDERMONTHLYSUMMARY PROTOTYPENAME RETAILSTRIPMALL_Environment_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       6.311</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       9.853</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      15.269</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      20.623</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      24.314</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      27.492</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      26.983</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      24.361</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      18.897</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      13.618</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       7.432</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      16.693</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      27.492</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=NAMEHOLDERMONTHLYSUMMARYTASKSCOPENATIONAL::Environment></a>
<p>Report:<b> NAMEHOLDERMONTHLYSUMMARY TASKSCOPE NATIONAL</b></p>
<p>For:<b> Environment</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:NAMEHOLDERMONTHLYSUMMARY TASKSCOPE NATIONAL_Environment_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       6.311</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       9.853</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      15.269</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      20.623</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      24.314</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      27.492</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      26.983</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      24.361</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      18.897</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      13.618</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       7.432</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      16.693</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      27.492</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=NAMEHOLDERMONTHLYSUMMARYSTATENATIONAL::Environment></a>
<p>Report:<b> NAMEHOLDERMONTHLYSUMMARY STATE NATIONAL</b></p>
<p>For:<b> Environment</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:NAMEHOLDERMONTHLYSUMMARY STATE NATIONAL_Environment_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       6.311</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       9.853</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      15.269</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      20.623</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      24.314</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      27.492</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      26.983</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      24.361</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      18.897</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      13.618</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       7.432</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      16.693</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      27.492</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=NAMEHOLDERMONTHLYSUMMARYCLIMATEZONE4A::Environment></a>
<p>Report:<b> NAMEHOLDERMONTHLYSUMMARY CLIMATEZONE 4A</b></p>
<p>For:<b> Environment</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:NAMEHOLDERMONTHLYSUMMARY CLIMATEZONE 4A_Environment_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       6.311</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       9.853</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      15.269</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      20.623</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      24.314</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      27.492</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      26.983</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      24.361</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      18.897</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      13.618</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       7.432</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      16.693</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      27.492</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=NAMEHOLDERMONTHLYSUMMARYREPRESENTCITYUSA_NY_NEWYORK::Environment></a>
<p>Report:<b> NAMEHOLDERMONTHLYSUMMARY REPRESENTCITY USA_NY_NEWYORK</b></p>
<p>For:<b> Environment</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:NAMEHOLDERMONTHLYSUMMARY REPRESENTCITY USA_NY_NEWYORK_Environment_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       6.311</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       9.853</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      15.269</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      20.623</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      24.314</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      27.492</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      26.983</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      24.361</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      18.897</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      13.618</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       7.432</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      16.693</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       4.513</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      27.492</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneCoolingSummaryMonthly::LGSTORE1></a>
<p>Report:<b> ZoneCoolingSummaryMonthly</b></p>
<p>For:<b> LGSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneCoolingSummaryMonthly_LGSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {Maximum} [W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.284447E+10</td>
    <td align="right">     5012.81</td>
    <td align="right">07-JAN-00:10</td>
    <td align="right">        6.45</td>
    <td align="right">        5.81</td>
    <td align="right">0.106452E+10</td>
    <td align="right">     1275.68</td>
    <td align="right">22-JAN-17:10</td>
    <td align="right">        5.70</td>
    <td align="right">        5.27</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.290222E+10</td>
    <td align="right">     5024.46</td>
    <td align="right">25-FEB-13:50</td>
    <td align="right">       20.27</td>
    <td align="right">       16.41</td>
    <td align="right">0.961206E+09</td>
    <td align="right">     1275.64</td>
    <td align="right">05-FEB-14:00</td>
    <td align="right">       20.27</td>
    <td align="right">       16.41</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.426500E+10</td>
    <td align="right">     5883.44</td>
    <td align="right">30-MAR-16:40</td>
    <td align="right">       26.63</td>
    <td align="right">       18.99</td>
    <td align="right">0.105982E+10</td>
    <td align="right">     1429.90</td>
    <td align="right">26-MAR-16:10</td>
    <td align="right">       26.63</td>
    <td align="right">       18.99</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.642605E+10</td>
    <td align="right">     6357.34</td>
    <td align="right">29-APR-16:00</td>
    <td align="right">       30.60</td>
    <td align="right">       21.72</td>
    <td align="right">0.103489E+10</td>
    <td align="right">     1428.97</td>
    <td align="right">29-APR-12:09</td>
    <td align="right">       30.60</td>
    <td align="right">       21.72</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.983985E+10</td>
    <td align="right">     6028.26</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
    <td align="right">0.108738E+10</td>
    <td align="right">     1453.50</td>
    <td align="right">21-MAY-17:00</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.115392E+11</td>
    <td align="right">     9683.95</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">       36.30</td>
    <td align="right">       27.84</td>
    <td align="right">0.111146E+10</td>
    <td align="right">     1685.48</td>
    <td align="right">25-JUN-16:20</td>
    <td align="right">       36.30</td>
    <td align="right">       27.84</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.144694E+11</td>
    <td align="right">     8876.20</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">       34.90</td>
    <td align="right">       28.08</td>
    <td align="right">0.125606E+10</td>
    <td align="right">     1685.40</td>
    <td align="right">23-JUL-17:00</td>
    <td align="right">       29.73</td>
    <td align="right">       25.58</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.145712E+11</td>
    <td align="right">     8573.12</td>
    <td align="right">20-AUG-16:30</td>
    <td align="right">       30.35</td>
    <td align="right">       25.65</td>
    <td align="right">0.123555E+10</td>
    <td align="right">     1685.64</td>
    <td align="right">20-AUG-17:30</td>
    <td align="right">       29.87</td>
    <td align="right">       25.59</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.134614E+11</td>
    <td align="right">     7891.82</td>
    <td align="right">08-SEP-16:19</td>
    <td align="right">       31.37</td>
    <td align="right">       25.18</td>
    <td align="right">0.118591E+10</td>
    <td align="right">     1669.09</td>
    <td align="right">03-SEP-17:00</td>
    <td align="right">       31.37</td>
    <td align="right">       25.18</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.110351E+11</td>
    <td align="right">     6637.93</td>
    <td align="right">15-OCT-16:40</td>
    <td align="right">       28.13</td>
    <td align="right">       23.81</td>
    <td align="right">0.111467E+10</td>
    <td align="right">     1609.44</td>
    <td align="right">15-OCT-17:00</td>
    <td align="right">       28.07</td>
    <td align="right">       23.83</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.704660E+10</td>
    <td align="right">     5300.05</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">       21.90</td>
    <td align="right">       18.17</td>
    <td align="right">0.103054E+10</td>
    <td align="right">     1286.61</td>
    <td align="right">12-NOV-13:09</td>
    <td align="right">       18.10</td>
    <td align="right">       12.63</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.397973E+10</td>
    <td align="right">     5024.90</td>
    <td align="right">30-DEC-00:10</td>
    <td align="right">        7.85</td>
    <td align="right">        7.39</td>
    <td align="right">0.107036E+10</td>
    <td align="right">     1275.59</td>
    <td align="right">03-DEC-18:00</td>
    <td align="right">        7.85</td>
    <td align="right">        7.39</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.102380E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.132124E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.284447E+10</td>
    <td align="right">     5012.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.45</td>
    <td align="right">        5.81</td>
    <td align="right">0.961206E+09</td>
    <td align="right">     1275.59</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.70</td>
    <td align="right">        5.27</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.145712E+11</td>
    <td align="right">     9683.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.30</td>
    <td align="right">       28.08</td>
    <td align="right">0.125606E+10</td>
    <td align="right">     1685.64</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.30</td>
    <td align="right">       27.84</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneCoolingSummaryMonthly::SMSTORE1></a>
<p>Report:<b> ZoneCoolingSummaryMonthly</b></p>
<p>For:<b> SMSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneCoolingSummaryMonthly_SMSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {Maximum} [W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.179013E+10</td>
    <td align="right">     2663.06</td>
    <td align="right">07-JAN-00:10</td>
    <td align="right">        6.45</td>
    <td align="right">        5.81</td>
    <td align="right">0.532433E+09</td>
    <td align="right">      637.82</td>
    <td align="right">16-JAN-17:20</td>
    <td align="right">        4.82</td>
    <td align="right">        1.99</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.182168E+10</td>
    <td align="right">     2757.76</td>
    <td align="right">25-FEB-13:50</td>
    <td align="right">       20.27</td>
    <td align="right">       16.41</td>
    <td align="right">0.480731E+09</td>
    <td align="right">      638.98</td>
    <td align="right">25-FEB-13:09</td>
    <td align="right">       20.10</td>
    <td align="right">       16.28</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.256419E+10</td>
    <td align="right">     3079.49</td>
    <td align="right">30-MAR-16:40</td>
    <td align="right">       26.63</td>
    <td align="right">       18.99</td>
    <td align="right">0.529901E+09</td>
    <td align="right">      708.19</td>
    <td align="right">26-MAR-17:00</td>
    <td align="right">       26.63</td>
    <td align="right">       18.99</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.365059E+10</td>
    <td align="right">     3305.26</td>
    <td align="right">29-APR-16:40</td>
    <td align="right">       30.77</td>
    <td align="right">       21.78</td>
    <td align="right">0.517141E+09</td>
    <td align="right">      715.66</td>
    <td align="right">29-APR-12:09</td>
    <td align="right">       30.77</td>
    <td align="right">       21.78</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.529368E+10</td>
    <td align="right">     3151.47</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
    <td align="right">0.540911E+09</td>
    <td align="right">      712.69</td>
    <td align="right">21-MAY-16:50</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.602979E+10</td>
    <td align="right">     4498.52</td>
    <td align="right">30-JUN-16:49</td>
    <td align="right">       36.35</td>
    <td align="right">       27.82</td>
    <td align="right">0.549085E+09</td>
    <td align="right">      842.68</td>
    <td align="right">25-JUN-16:10</td>
    <td align="right">       36.35</td>
    <td align="right">       27.82</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.736236E+10</td>
    <td align="right">     4094.07</td>
    <td align="right">20-JUL-16:19</td>
    <td align="right">       35.10</td>
    <td align="right">       27.99</td>
    <td align="right">0.613827E+09</td>
    <td align="right">      842.31</td>
    <td align="right">28-JUL-12:09</td>
    <td align="right">       34.00</td>
    <td align="right">       28.78</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.739373E+10</td>
    <td align="right">     3685.85</td>
    <td align="right">20-AUG-16:40</td>
    <td align="right">       30.27</td>
    <td align="right">       25.63</td>
    <td align="right">0.602466E+09</td>
    <td align="right">      841.50</td>
    <td align="right">20-AUG-16:50</td>
    <td align="right">       30.27</td>
    <td align="right">       25.63</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.681176E+10</td>
    <td align="right">     3617.67</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">       31.90</td>
    <td align="right">       25.28</td>
    <td align="right">0.576720E+09</td>
    <td align="right">      804.86</td>
    <td align="right">15-SEP-12:09</td>
    <td align="right">       29.50</td>
    <td align="right">       24.22</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.568968E+10</td>
    <td align="right">     3384.16</td>
    <td align="right">15-OCT-16:30</td>
    <td align="right">       28.20</td>
    <td align="right">       23.79</td>
    <td align="right">0.550624E+09</td>
    <td align="right">      772.78</td>
    <td align="right">15-OCT-16:50</td>
    <td align="right">       28.13</td>
    <td align="right">       23.81</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.380272E+10</td>
    <td align="right">     2799.43</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">       21.90</td>
    <td align="right">       18.17</td>
    <td align="right">0.515241E+09</td>
    <td align="right">      640.19</td>
    <td align="right">12-NOV-13:09</td>
    <td align="right">       18.10</td>
    <td align="right">       12.63</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.237202E+10</td>
    <td align="right">     2670.19</td>
    <td align="right">30-DEC-00:10</td>
    <td align="right">        7.85</td>
    <td align="right">        7.39</td>
    <td align="right">0.535271E+09</td>
    <td align="right">      637.80</td>
    <td align="right">22-DEC-13:49</td>
    <td align="right">        7.85</td>
    <td align="right">        7.39</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.545823E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.654435E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.179013E+10</td>
    <td align="right">     2663.06</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.45</td>
    <td align="right">        5.81</td>
    <td align="right">0.480731E+09</td>
    <td align="right">      637.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">        4.82</td>
    <td align="right">        1.99</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.739373E+10</td>
    <td align="right">     4498.52</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.35</td>
    <td align="right">       27.99</td>
    <td align="right">0.613827E+09</td>
    <td align="right">      842.68</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.35</td>
    <td align="right">       28.78</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneCoolingSummaryMonthly::SMSTORE2></a>
<p>Report:<b> ZoneCoolingSummaryMonthly</b></p>
<p>For:<b> SMSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneCoolingSummaryMonthly_SMSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {Maximum} [W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.216848E+10</td>
    <td align="right">     3007.48</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.317162E+09</td>
    <td align="right">      637.79</td>
    <td align="right">07-JAN-13:39</td>
    <td align="right">       11.25</td>
    <td align="right">        9.97</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.207629E+10</td>
    <td align="right">     3011.64</td>
    <td align="right">27-FEB-21:10</td>
    <td align="right">       11.07</td>
    <td align="right">       10.66</td>
    <td align="right">0.288099E+09</td>
    <td align="right">      637.80</td>
    <td align="right">11-FEB-13:09</td>
    <td align="right">       11.07</td>
    <td align="right">       10.66</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.274402E+10</td>
    <td align="right">     3305.58</td>
    <td align="right">30-MAR-16:40</td>
    <td align="right">       26.63</td>
    <td align="right">       18.99</td>
    <td align="right">0.325820E+09</td>
    <td align="right">      637.80</td>
    <td align="right">18-MAR-12:49</td>
    <td align="right">       26.63</td>
    <td align="right">       18.99</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.349600E+10</td>
    <td align="right">     3494.36</td>
    <td align="right">29-APR-16:10</td>
    <td align="right">       31.02</td>
    <td align="right">       21.89</td>
    <td align="right">0.310700E+09</td>
    <td align="right">      686.34</td>
    <td align="right">29-APR-12:09</td>
    <td align="right">       31.02</td>
    <td align="right">       21.89</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.498415E+10</td>
    <td align="right">     3351.25</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
    <td align="right">0.322516E+09</td>
    <td align="right">      651.89</td>
    <td align="right">27-MAY-12:09</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.574248E+10</td>
    <td align="right">     4113.98</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">       36.30</td>
    <td align="right">       27.84</td>
    <td align="right">0.325712E+09</td>
    <td align="right">      700.08</td>
    <td align="right">24-JUN-12:09</td>
    <td align="right">       36.30</td>
    <td align="right">       27.84</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.704317E+10</td>
    <td align="right">     4005.70</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">       34.90</td>
    <td align="right">       28.08</td>
    <td align="right">0.345123E+09</td>
    <td align="right">      758.10</td>
    <td align="right">22-JUL-12:09</td>
    <td align="right">       30.20</td>
    <td align="right">       26.81</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.708661E+10</td>
    <td align="right">     3890.05</td>
    <td align="right">05-AUG-13:00</td>
    <td align="right">       33.00</td>
    <td align="right">       28.23</td>
    <td align="right">0.352776E+09</td>
    <td align="right">      769.09</td>
    <td align="right">05-AUG-12:09</td>
    <td align="right">       33.00</td>
    <td align="right">       28.23</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.646137E+10</td>
    <td align="right">     3841.74</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">       31.90</td>
    <td align="right">       25.28</td>
    <td align="right">0.328531E+09</td>
    <td align="right">      743.69</td>
    <td align="right">09-SEP-12:09</td>
    <td align="right">       27.50</td>
    <td align="right">       23.69</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.526785E+10</td>
    <td align="right">     3504.68</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
    <td align="right">0.319998E+09</td>
    <td align="right">      678.55</td>
    <td align="right">14-OCT-12:09</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.350883E+10</td>
    <td align="right">     3022.55</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">       17.40</td>
    <td align="right">       13.41</td>
    <td align="right">0.306467E+09</td>
    <td align="right">      637.75</td>
    <td align="right">04-NOV-12:39</td>
    <td align="right">       18.90</td>
    <td align="right">       15.21</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.250689E+10</td>
    <td align="right">     3012.75</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">       10.52</td>
    <td align="right">        9.51</td>
    <td align="right">0.316793E+09</td>
    <td align="right">      637.79</td>
    <td align="right">16-DEC-13:49</td>
    <td align="right">       13.00</td>
    <td align="right">       10.72</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.530862E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.385970E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.207629E+10</td>
    <td align="right">     3007.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.288099E+09</td>
    <td align="right">      637.75</td>
    <td align="right">&nbsp;</td>
    <td align="right">       11.07</td>
    <td align="right">        9.97</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.708661E+10</td>
    <td align="right">     4113.98</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.30</td>
    <td align="right">       28.23</td>
    <td align="right">0.352776E+09</td>
    <td align="right">      769.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.30</td>
    <td align="right">       28.23</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneCoolingSummaryMonthly::SMSTORE3></a>
<p>Report:<b> ZoneCoolingSummaryMonthly</b></p>
<p>For:<b> SMSTORE3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneCoolingSummaryMonthly_SMSTORE3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {Maximum} [W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.205019E+10</td>
    <td align="right">     2998.49</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.317139E+09</td>
    <td align="right">      637.79</td>
    <td align="right">07-JAN-14:00</td>
    <td align="right">       11.62</td>
    <td align="right">       10.23</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.196604E+10</td>
    <td align="right">     3000.73</td>
    <td align="right">27-FEB-21:10</td>
    <td align="right">       11.07</td>
    <td align="right">       10.66</td>
    <td align="right">0.288094E+09</td>
    <td align="right">      637.80</td>
    <td align="right">11-FEB-13:09</td>
    <td align="right">       11.07</td>
    <td align="right">       10.66</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.260656E+10</td>
    <td align="right">     3267.44</td>
    <td align="right">30-MAR-16:40</td>
    <td align="right">       26.63</td>
    <td align="right">       18.99</td>
    <td align="right">0.325746E+09</td>
    <td align="right">      637.78</td>
    <td align="right">04-MAR-13:49</td>
    <td align="right">       26.63</td>
    <td align="right">       18.99</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.331131E+10</td>
    <td align="right">     3456.66</td>
    <td align="right">29-APR-16:10</td>
    <td align="right">       31.02</td>
    <td align="right">       21.89</td>
    <td align="right">0.310599E+09</td>
    <td align="right">      681.82</td>
    <td align="right">29-APR-12:09</td>
    <td align="right">       31.02</td>
    <td align="right">       21.89</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.475031E+10</td>
    <td align="right">     3301.00</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
    <td align="right">0.322098E+09</td>
    <td align="right">      648.13</td>
    <td align="right">27-MAY-12:09</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.551142E+10</td>
    <td align="right">     4065.48</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">       36.30</td>
    <td align="right">       27.84</td>
    <td align="right">0.324066E+09</td>
    <td align="right">      695.25</td>
    <td align="right">24-JUN-12:09</td>
    <td align="right">       36.30</td>
    <td align="right">       27.84</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.676823E+10</td>
    <td align="right">     3955.07</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">       34.90</td>
    <td align="right">       28.08</td>
    <td align="right">0.342146E+09</td>
    <td align="right">      750.24</td>
    <td align="right">22-JUL-12:09</td>
    <td align="right">       30.20</td>
    <td align="right">       26.81</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.681759E+10</td>
    <td align="right">     3837.63</td>
    <td align="right">05-AUG-13:00</td>
    <td align="right">       33.00</td>
    <td align="right">       28.23</td>
    <td align="right">0.349429E+09</td>
    <td align="right">      761.12</td>
    <td align="right">05-AUG-12:09</td>
    <td align="right">       33.00</td>
    <td align="right">       28.23</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.620263E+10</td>
    <td align="right">     3787.68</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">       31.90</td>
    <td align="right">       25.28</td>
    <td align="right">0.325818E+09</td>
    <td align="right">      735.61</td>
    <td align="right">09-SEP-12:09</td>
    <td align="right">       27.50</td>
    <td align="right">       23.69</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.502253E+10</td>
    <td align="right">     3445.62</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
    <td align="right">0.319251E+09</td>
    <td align="right">      673.35</td>
    <td align="right">14-OCT-12:09</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.330399E+10</td>
    <td align="right">     3011.37</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">       17.40</td>
    <td align="right">       13.41</td>
    <td align="right">0.306469E+09</td>
    <td align="right">      637.76</td>
    <td align="right">18-NOV-13:19</td>
    <td align="right">       12.17</td>
    <td align="right">        8.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.236607E+10</td>
    <td align="right">     3002.22</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">       10.52</td>
    <td align="right">        9.51</td>
    <td align="right">0.316789E+09</td>
    <td align="right">      637.77</td>
    <td align="right">30-DEC-13:49</td>
    <td align="right">       10.77</td>
    <td align="right">        9.02</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.506769E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.384764E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.196604E+10</td>
    <td align="right">     2998.49</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.288094E+09</td>
    <td align="right">      637.76</td>
    <td align="right">&nbsp;</td>
    <td align="right">       10.77</td>
    <td align="right">        8.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.681759E+10</td>
    <td align="right">     4065.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.30</td>
    <td align="right">       28.23</td>
    <td align="right">0.349429E+09</td>
    <td align="right">      761.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.30</td>
    <td align="right">       28.23</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneCoolingSummaryMonthly::SMSTORE4></a>
<p>Report:<b> ZoneCoolingSummaryMonthly</b></p>
<p>For:<b> SMSTORE4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneCoolingSummaryMonthly_SMSTORE4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {Maximum} [W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.200053E+10</td>
    <td align="right">     3006.63</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.317111E+09</td>
    <td align="right">      637.80</td>
    <td align="right">14-JAN-13:49</td>
    <td align="right">        5.87</td>
    <td align="right">        5.15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.191827E+10</td>
    <td align="right">     3009.61</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
    <td align="right">0.288087E+09</td>
    <td align="right">      637.76</td>
    <td align="right">25-FEB-14:00</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.253658E+10</td>
    <td align="right">     3257.35</td>
    <td align="right">30-MAR-16:40</td>
    <td align="right">       26.63</td>
    <td align="right">       18.99</td>
    <td align="right">0.325694E+09</td>
    <td align="right">      637.77</td>
    <td align="right">18-MAR-12:19</td>
    <td align="right">       26.63</td>
    <td align="right">       18.99</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.320325E+10</td>
    <td align="right">     3450.77</td>
    <td align="right">29-APR-16:10</td>
    <td align="right">       31.02</td>
    <td align="right">       21.89</td>
    <td align="right">0.310527E+09</td>
    <td align="right">      677.66</td>
    <td align="right">29-APR-12:09</td>
    <td align="right">       31.02</td>
    <td align="right">       21.89</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.463033E+10</td>
    <td align="right">     3291.69</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
    <td align="right">0.321842E+09</td>
    <td align="right">      643.99</td>
    <td align="right">27-MAY-12:09</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.541983E+10</td>
    <td align="right">     4068.78</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">       36.30</td>
    <td align="right">       27.84</td>
    <td align="right">0.323377E+09</td>
    <td align="right">      691.73</td>
    <td align="right">24-JUN-12:09</td>
    <td align="right">       36.30</td>
    <td align="right">       27.84</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.670834E+10</td>
    <td align="right">     3957.37</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">       34.90</td>
    <td align="right">       28.08</td>
    <td align="right">0.341281E+09</td>
    <td align="right">      748.08</td>
    <td align="right">22-JUL-12:09</td>
    <td align="right">       30.20</td>
    <td align="right">       26.81</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.676285E+10</td>
    <td align="right">     3840.89</td>
    <td align="right">05-AUG-13:00</td>
    <td align="right">       33.00</td>
    <td align="right">       28.23</td>
    <td align="right">0.348471E+09</td>
    <td align="right">      758.93</td>
    <td align="right">05-AUG-12:09</td>
    <td align="right">       33.00</td>
    <td align="right">       28.23</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.613953E+10</td>
    <td align="right">     3789.61</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">       31.90</td>
    <td align="right">       25.28</td>
    <td align="right">0.325002E+09</td>
    <td align="right">      733.08</td>
    <td align="right">09-SEP-12:09</td>
    <td align="right">       27.50</td>
    <td align="right">       23.69</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.491459E+10</td>
    <td align="right">     3439.64</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
    <td align="right">0.318933E+09</td>
    <td align="right">      669.80</td>
    <td align="right">14-OCT-12:09</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.318149E+10</td>
    <td align="right">     3019.76</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">       17.40</td>
    <td align="right">       13.41</td>
    <td align="right">0.306468E+09</td>
    <td align="right">      637.75</td>
    <td align="right">04-NOV-12:09</td>
    <td align="right">       19.00</td>
    <td align="right">       15.18</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.229877E+10</td>
    <td align="right">     3010.86</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">       10.52</td>
    <td align="right">        9.51</td>
    <td align="right">0.316782E+09</td>
    <td align="right">      637.78</td>
    <td align="right">23-DEC-13:30</td>
    <td align="right">        2.87</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.497144E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.384357E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.191827E+10</td>
    <td align="right">     3006.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.288087E+09</td>
    <td align="right">      637.75</td>
    <td align="right">&nbsp;</td>
    <td align="right">        2.87</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.676285E+10</td>
    <td align="right">     4068.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.30</td>
    <td align="right">       28.23</td>
    <td align="right">0.348471E+09</td>
    <td align="right">      758.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.30</td>
    <td align="right">       28.23</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneCoolingSummaryMonthly::LGSTORE2></a>
<p>Report:<b> ZoneCoolingSummaryMonthly</b></p>
<p>For:<b> LGSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneCoolingSummaryMonthly_LGSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {Maximum} [W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.322608E+10</td>
    <td align="right">     4746.13</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.108225E+10</td>
    <td align="right">     1700.80</td>
    <td align="right">21-JAN-15:49</td>
    <td align="right">        5.70</td>
    <td align="right">        5.56</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.312283E+10</td>
    <td align="right">     4755.47</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
    <td align="right">0.987055E+09</td>
    <td align="right">     1700.88</td>
    <td align="right">04-FEB-16:00</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.417363E+10</td>
    <td align="right">     5301.91</td>
    <td align="right">30-MAR-16:30</td>
    <td align="right">       26.70</td>
    <td align="right">       18.93</td>
    <td align="right">0.112007E+10</td>
    <td align="right">     1718.56</td>
    <td align="right">25-MAR-14:09</td>
    <td align="right">       26.70</td>
    <td align="right">       18.93</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.543211E+10</td>
    <td align="right">     5795.26</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">       31.10</td>
    <td align="right">       21.92</td>
    <td align="right">0.106994E+10</td>
    <td align="right">     1971.31</td>
    <td align="right">29-APR-14:09</td>
    <td align="right">       31.10</td>
    <td align="right">       21.92</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.792537E+10</td>
    <td align="right">     5387.11</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
    <td align="right">0.111201E+10</td>
    <td align="right">     1836.01</td>
    <td align="right">27-MAY-14:09</td>
    <td align="right">       26.70</td>
    <td align="right">       19.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.919540E+10</td>
    <td align="right">     7189.85</td>
    <td align="right">30-JUN-16:30</td>
    <td align="right">       36.45</td>
    <td align="right">       27.76</td>
    <td align="right">0.113542E+10</td>
    <td align="right">     1994.35</td>
    <td align="right">30-JUN-16:20</td>
    <td align="right">       36.45</td>
    <td align="right">       27.76</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.113712E+11</td>
    <td align="right">     6525.65</td>
    <td align="right">28-JUL-14:39</td>
    <td align="right">       33.47</td>
    <td align="right">       27.82</td>
    <td align="right">0.121300E+10</td>
    <td align="right">     2160.23</td>
    <td align="right">15-JUL-14:09</td>
    <td align="right">       33.47</td>
    <td align="right">       27.82</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.114433E+11</td>
    <td align="right">     6460.51</td>
    <td align="right">05-AUG-14:20</td>
    <td align="right">       32.63</td>
    <td align="right">       27.90</td>
    <td align="right">0.124219E+10</td>
    <td align="right">     2199.91</td>
    <td align="right">05-AUG-14:39</td>
    <td align="right">       32.45</td>
    <td align="right">       27.73</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.104173E+11</td>
    <td align="right">     6246.27</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">       31.90</td>
    <td align="right">       25.28</td>
    <td align="right">0.115359E+10</td>
    <td align="right">     2096.56</td>
    <td align="right">09-SEP-14:09</td>
    <td align="right">       27.90</td>
    <td align="right">       24.06</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.841662E+10</td>
    <td align="right">     5727.88</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
    <td align="right">0.110277E+10</td>
    <td align="right">     1859.37</td>
    <td align="right">14-OCT-14:09</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.539821E+10</td>
    <td align="right">     4835.23</td>
    <td align="right">01-NOV-14:30</td>
    <td align="right">       21.35</td>
    <td align="right">       17.47</td>
    <td align="right">0.104457E+10</td>
    <td align="right">     1700.73</td>
    <td align="right">04-NOV-14:09</td>
    <td align="right">       19.00</td>
    <td align="right">       15.05</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.375221E+10</td>
    <td align="right">     4752.26</td>
    <td align="right">28-DEC-21:10</td>
    <td align="right">        7.87</td>
    <td align="right">        6.58</td>
    <td align="right">0.108608E+10</td>
    <td align="right">     1700.81</td>
    <td align="right">09-DEC-16:00</td>
    <td align="right">        7.87</td>
    <td align="right">        6.58</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.838743E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.133489E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.312283E+10</td>
    <td align="right">     4746.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.987055E+09</td>
    <td align="right">     1700.73</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.70</td>
    <td align="right">        5.56</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.114433E+11</td>
    <td align="right">     7189.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.45</td>
    <td align="right">       27.90</td>
    <td align="right">0.124219E+10</td>
    <td align="right">     2199.91</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.45</td>
    <td align="right">       27.82</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneCoolingSummaryMonthly::SMSTORE5></a>
<p>Report:<b> ZoneCoolingSummaryMonthly</b></p>
<p>For:<b> SMSTORE5</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneCoolingSummaryMonthly_SMSTORE5_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {Maximum} [W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.173313E+10</td>
    <td align="right">     2543.68</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.540395E+09</td>
    <td align="right">      850.41</td>
    <td align="right">14-JAN-16:00</td>
    <td align="right">        5.75</td>
    <td align="right">        5.03</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.167202E+10</td>
    <td align="right">     2548.87</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
    <td align="right">0.493406E+09</td>
    <td align="right">      850.42</td>
    <td align="right">11-FEB-15:49</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.220139E+10</td>
    <td align="right">     2813.74</td>
    <td align="right">30-MAR-16:30</td>
    <td align="right">       26.70</td>
    <td align="right">       18.93</td>
    <td align="right">0.559574E+09</td>
    <td align="right">      850.39</td>
    <td align="right">04-MAR-15:10</td>
    <td align="right">       26.70</td>
    <td align="right">       18.93</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.279193E+10</td>
    <td align="right">     3074.41</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">       31.10</td>
    <td align="right">       21.92</td>
    <td align="right">0.534582E+09</td>
    <td align="right">      971.93</td>
    <td align="right">29-APR-14:09</td>
    <td align="right">       31.10</td>
    <td align="right">       21.92</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.409709E+10</td>
    <td align="right">     2854.66</td>
    <td align="right">31-MAY-14:39</td>
    <td align="right">       28.83</td>
    <td align="right">       21.39</td>
    <td align="right">0.554218E+09</td>
    <td align="right">      905.50</td>
    <td align="right">27-MAY-14:09</td>
    <td align="right">       28.83</td>
    <td align="right">       21.39</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.479185E+10</td>
    <td align="right">     3794.59</td>
    <td align="right">30-JUN-16:19</td>
    <td align="right">       36.50</td>
    <td align="right">       27.73</td>
    <td align="right">0.564004E+09</td>
    <td align="right">      997.11</td>
    <td align="right">30-JUN-17:00</td>
    <td align="right">       36.35</td>
    <td align="right">       27.82</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.596511E+10</td>
    <td align="right">     3468.51</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">       34.90</td>
    <td align="right">       28.08</td>
    <td align="right">0.600867E+09</td>
    <td align="right">     1065.36</td>
    <td align="right">15-JUL-14:09</td>
    <td align="right">       34.90</td>
    <td align="right">       28.08</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.600427E+10</td>
    <td align="right">     3426.06</td>
    <td align="right">05-AUG-14:20</td>
    <td align="right">       32.63</td>
    <td align="right">       27.90</td>
    <td align="right">0.615113E+09</td>
    <td align="right">     1085.87</td>
    <td align="right">05-AUG-14:39</td>
    <td align="right">       32.45</td>
    <td align="right">       27.73</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.545106E+10</td>
    <td align="right">     3317.10</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">       31.90</td>
    <td align="right">       25.28</td>
    <td align="right">0.571187E+09</td>
    <td align="right">     1033.42</td>
    <td align="right">09-SEP-14:09</td>
    <td align="right">       27.90</td>
    <td align="right">       24.06</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.435141E+10</td>
    <td align="right">     3031.39</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
    <td align="right">0.549084E+09</td>
    <td align="right">      916.96</td>
    <td align="right">14-OCT-14:09</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.275367E+10</td>
    <td align="right">     2555.35</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">       17.40</td>
    <td align="right">       13.41</td>
    <td align="right">0.522268E+09</td>
    <td align="right">      850.34</td>
    <td align="right">18-NOV-16:00</td>
    <td align="right">       15.40</td>
    <td align="right">        9.82</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.198587E+10</td>
    <td align="right">     2547.34</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">       10.52</td>
    <td align="right">        9.51</td>
    <td align="right">0.542962E+09</td>
    <td align="right">      850.40</td>
    <td align="right">23-DEC-15:39</td>
    <td align="right">        5.20</td>
    <td align="right">        -0.8</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.437988E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.664766E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.167202E+10</td>
    <td align="right">     2543.68</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.493406E+09</td>
    <td align="right">      850.34</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.20</td>
    <td align="right">        -0.8</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.600427E+10</td>
    <td align="right">     3794.59</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.50</td>
    <td align="right">       28.08</td>
    <td align="right">0.615113E+09</td>
    <td align="right">     1085.87</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.35</td>
    <td align="right">       28.08</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneCoolingSummaryMonthly::SMSTORE6></a>
<p>Report:<b> ZoneCoolingSummaryMonthly</b></p>
<p>For:<b> SMSTORE6</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneCoolingSummaryMonthly_SMSTORE6_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {Maximum} [W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.171181E+10</td>
    <td align="right">     2526.37</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.540075E+09</td>
    <td align="right">      850.42</td>
    <td align="right">21-JAN-15:39</td>
    <td align="right">        5.65</td>
    <td align="right">        5.51</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.165289E+10</td>
    <td align="right">     2531.15</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
    <td align="right">0.493370E+09</td>
    <td align="right">      850.43</td>
    <td align="right">04-FEB-15:49</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.217397E+10</td>
    <td align="right">     2791.20</td>
    <td align="right">30-MAR-16:30</td>
    <td align="right">       26.70</td>
    <td align="right">       18.93</td>
    <td align="right">0.559487E+09</td>
    <td align="right">      850.39</td>
    <td align="right">18-MAR-14:19</td>
    <td align="right">       26.70</td>
    <td align="right">       18.93</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.275300E+10</td>
    <td align="right">     3051.06</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">       31.10</td>
    <td align="right">       21.92</td>
    <td align="right">0.534556E+09</td>
    <td align="right">      971.07</td>
    <td align="right">29-APR-14:09</td>
    <td align="right">       31.10</td>
    <td align="right">       21.92</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.404858E+10</td>
    <td align="right">     2834.48</td>
    <td align="right">31-MAY-14:39</td>
    <td align="right">       28.83</td>
    <td align="right">       21.39</td>
    <td align="right">0.554109E+09</td>
    <td align="right">      904.68</td>
    <td align="right">27-MAY-14:09</td>
    <td align="right">       28.83</td>
    <td align="right">       21.39</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.474713E+10</td>
    <td align="right">     3789.42</td>
    <td align="right">30-JUN-16:19</td>
    <td align="right">       36.50</td>
    <td align="right">       27.73</td>
    <td align="right">0.563922E+09</td>
    <td align="right">      997.11</td>
    <td align="right">30-JUN-16:10</td>
    <td align="right">       36.30</td>
    <td align="right">       27.84</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.592373E+10</td>
    <td align="right">     3447.62</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">       34.90</td>
    <td align="right">       28.08</td>
    <td align="right">0.601024E+09</td>
    <td align="right">     1065.58</td>
    <td align="right">15-JUL-14:09</td>
    <td align="right">       34.90</td>
    <td align="right">       28.08</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.596592E+10</td>
    <td align="right">     3406.03</td>
    <td align="right">05-AUG-14:20</td>
    <td align="right">       32.63</td>
    <td align="right">       27.90</td>
    <td align="right">0.615355E+09</td>
    <td align="right">     1086.88</td>
    <td align="right">05-AUG-14:39</td>
    <td align="right">       32.45</td>
    <td align="right">       27.73</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.541331E+10</td>
    <td align="right">     3296.61</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">       31.90</td>
    <td align="right">       25.28</td>
    <td align="right">0.571267E+09</td>
    <td align="right">     1033.81</td>
    <td align="right">09-SEP-14:09</td>
    <td align="right">       27.90</td>
    <td align="right">       24.06</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.431257E+10</td>
    <td align="right">     3012.57</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
    <td align="right">0.549053E+09</td>
    <td align="right">      916.81</td>
    <td align="right">14-OCT-14:09</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.272001E+10</td>
    <td align="right">     2538.36</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">       17.40</td>
    <td align="right">       13.41</td>
    <td align="right">0.522269E+09</td>
    <td align="right">      850.37</td>
    <td align="right">04-NOV-15:00</td>
    <td align="right">       19.00</td>
    <td align="right">       15.05</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.196408E+10</td>
    <td align="right">     2529.52</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">       10.52</td>
    <td align="right">        9.51</td>
    <td align="right">0.542935E+09</td>
    <td align="right">      850.39</td>
    <td align="right">23-DEC-15:39</td>
    <td align="right">        5.20</td>
    <td align="right">        -0.8</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.433870E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.664742E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.165289E+10</td>
    <td align="right">     2526.37</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.493370E+09</td>
    <td align="right">      850.37</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.20</td>
    <td align="right">        -0.8</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.596592E+10</td>
    <td align="right">     3789.42</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.50</td>
    <td align="right">       28.08</td>
    <td align="right">0.615355E+09</td>
    <td align="right">     1086.88</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.30</td>
    <td align="right">       28.08</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneCoolingSummaryMonthly::SMSTORE7></a>
<p>Report:<b> ZoneCoolingSummaryMonthly</b></p>
<p>For:<b> SMSTORE7</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneCoolingSummaryMonthly_SMSTORE7_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {Maximum} [W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.165005E+10</td>
    <td align="right">     2517.40</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.539114E+09</td>
    <td align="right">      850.44</td>
    <td align="right">21-JAN-15:10</td>
    <td align="right">        5.80</td>
    <td align="right">        5.66</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.160188E+10</td>
    <td align="right">     2523.11</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
    <td align="right">0.493229E+09</td>
    <td align="right">      850.43</td>
    <td align="right">04-FEB-16:00</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.210857E+10</td>
    <td align="right">     2773.27</td>
    <td align="right">30-MAR-16:30</td>
    <td align="right">       26.70</td>
    <td align="right">       18.93</td>
    <td align="right">0.559182E+09</td>
    <td align="right">      850.40</td>
    <td align="right">04-MAR-15:10</td>
    <td align="right">       26.70</td>
    <td align="right">       18.93</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.267639E+10</td>
    <td align="right">     3038.07</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">       31.10</td>
    <td align="right">       21.92</td>
    <td align="right">0.534501E+09</td>
    <td align="right">      969.79</td>
    <td align="right">29-APR-14:09</td>
    <td align="right">       31.10</td>
    <td align="right">       21.92</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.398696E+10</td>
    <td align="right">     2826.56</td>
    <td align="right">31-MAY-14:39</td>
    <td align="right">       28.83</td>
    <td align="right">       21.39</td>
    <td align="right">0.553921E+09</td>
    <td align="right">      903.12</td>
    <td align="right">27-MAY-14:09</td>
    <td align="right">       28.83</td>
    <td align="right">       21.39</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.473366E+10</td>
    <td align="right">     3766.81</td>
    <td align="right">30-JUN-16:40</td>
    <td align="right">       36.40</td>
    <td align="right">       27.79</td>
    <td align="right">0.564636E+09</td>
    <td align="right">      997.11</td>
    <td align="right">30-JUN-17:00</td>
    <td align="right">       36.35</td>
    <td align="right">       27.82</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.596190E+10</td>
    <td align="right">     3456.80</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">       34.90</td>
    <td align="right">       28.08</td>
    <td align="right">0.603498E+09</td>
    <td align="right">     1070.60</td>
    <td align="right">15-JUL-14:09</td>
    <td align="right">       34.90</td>
    <td align="right">       28.08</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.601947E+10</td>
    <td align="right">     3418.16</td>
    <td align="right">05-AUG-14:20</td>
    <td align="right">       32.63</td>
    <td align="right">       27.90</td>
    <td align="right">0.618381E+09</td>
    <td align="right">     1094.11</td>
    <td align="right">05-AUG-14:39</td>
    <td align="right">       32.45</td>
    <td align="right">       27.73</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.546172E+10</td>
    <td align="right">     3309.02</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">       31.90</td>
    <td align="right">       25.28</td>
    <td align="right">0.573763E+09</td>
    <td align="right">     1041.86</td>
    <td align="right">09-SEP-14:09</td>
    <td align="right">       27.90</td>
    <td align="right">       24.06</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.431955E+10</td>
    <td align="right">     3021.41</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
    <td align="right">0.549578E+09</td>
    <td align="right">      920.37</td>
    <td align="right">14-OCT-14:09</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.268078E+10</td>
    <td align="right">     2530.89</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">       17.40</td>
    <td align="right">       13.41</td>
    <td align="right">0.522269E+09</td>
    <td align="right">      850.35</td>
    <td align="right">25-NOV-15:39</td>
    <td align="right">       15.55</td>
    <td align="right">       10.91</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.191786E+10</td>
    <td align="right">     2521.44</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">       10.52</td>
    <td align="right">        9.51</td>
    <td align="right">0.542850E+09</td>
    <td align="right">      850.38</td>
    <td align="right">30-DEC-15:30</td>
    <td align="right">       12.60</td>
    <td align="right">       10.41</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.431188E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.665492E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.160188E+10</td>
    <td align="right">     2517.40</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.43</td>
    <td align="right">        6.46</td>
    <td align="right">0.493229E+09</td>
    <td align="right">      850.35</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.80</td>
    <td align="right">        5.66</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.601947E+10</td>
    <td align="right">     3766.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.40</td>
    <td align="right">       28.08</td>
    <td align="right">0.618381E+09</td>
    <td align="right">     1094.11</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.35</td>
    <td align="right">       28.08</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneCoolingSummaryMonthly::SMSTORE8></a>
<p>Report:<b> ZoneCoolingSummaryMonthly</b></p>
<p>For:<b> SMSTORE8</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneCoolingSummaryMonthly_SMSTORE8_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {Maximum} [W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.122150E+10</td>
    <td align="right">     2673.85</td>
    <td align="right">07-JAN-19:10</td>
    <td align="right">        9.72</td>
    <td align="right">        8.91</td>
    <td align="right">0.533844E+09</td>
    <td align="right">      850.42</td>
    <td align="right">14-JAN-15:49</td>
    <td align="right">        5.80</td>
    <td align="right">        5.08</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.128315E+10</td>
    <td align="right">     2681.37</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
    <td align="right">0.491896E+09</td>
    <td align="right">      850.42</td>
    <td align="right">04-FEB-15:19</td>
    <td align="right">        9.93</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.181992E+10</td>
    <td align="right">     2927.69</td>
    <td align="right">30-MAR-16:30</td>
    <td align="right">       26.70</td>
    <td align="right">       18.93</td>
    <td align="right">0.556716E+09</td>
    <td align="right">      850.40</td>
    <td align="right">11-MAR-15:10</td>
    <td align="right">       26.70</td>
    <td align="right">       18.93</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.250656E+10</td>
    <td align="right">     3233.48</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">       31.10</td>
    <td align="right">       21.92</td>
    <td align="right">0.534339E+09</td>
    <td align="right">      966.06</td>
    <td align="right">29-APR-14:09</td>
    <td align="right">       31.10</td>
    <td align="right">       21.92</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.398319E+10</td>
    <td align="right">     3031.47</td>
    <td align="right">31-MAY-14:39</td>
    <td align="right">       28.83</td>
    <td align="right">       21.39</td>
    <td align="right">0.553351E+09</td>
    <td align="right">      893.73</td>
    <td align="right">27-MAY-14:09</td>
    <td align="right">       28.83</td>
    <td align="right">       21.39</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.504203E+10</td>
    <td align="right">     4382.69</td>
    <td align="right">30-JUN-16:30</td>
    <td align="right">       36.45</td>
    <td align="right">       27.76</td>
    <td align="right">0.567932E+09</td>
    <td align="right">      997.13</td>
    <td align="right">30-JUN-16:20</td>
    <td align="right">       36.45</td>
    <td align="right">       27.76</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.656029E+10</td>
    <td align="right">     4030.25</td>
    <td align="right">28-JUL-14:20</td>
    <td align="right">       33.83</td>
    <td align="right">       28.21</td>
    <td align="right">0.613290E+09</td>
    <td align="right">     1098.91</td>
    <td align="right">22-JUL-15:00</td>
    <td align="right">       33.83</td>
    <td align="right">       28.21</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.666681E+10</td>
    <td align="right">     3732.09</td>
    <td align="right">05-AUG-14:20</td>
    <td align="right">       32.63</td>
    <td align="right">       27.90</td>
    <td align="right">0.629901E+09</td>
    <td align="right">     1118.08</td>
    <td align="right">05-AUG-14:39</td>
    <td align="right">       32.45</td>
    <td align="right">       27.73</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.604632E+10</td>
    <td align="right">     3613.73</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">       31.90</td>
    <td align="right">       25.28</td>
    <td align="right">0.583805E+09</td>
    <td align="right">     1070.30</td>
    <td align="right">09-SEP-14:09</td>
    <td align="right">       27.90</td>
    <td align="right">       24.06</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.464263E+10</td>
    <td align="right">     3325.19</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
    <td align="right">0.551959E+09</td>
    <td align="right">      934.03</td>
    <td align="right">14-OCT-14:09</td>
    <td align="right">       29.30</td>
    <td align="right">       25.19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.266952E+10</td>
    <td align="right">     2698.55</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">       17.40</td>
    <td align="right">       13.41</td>
    <td align="right">0.522261E+09</td>
    <td align="right">      850.41</td>
    <td align="right">04-NOV-14:39</td>
    <td align="right">       19.00</td>
    <td align="right">       15.05</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.171501E+10</td>
    <td align="right">     2680.22</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">       10.52</td>
    <td align="right">        9.51</td>
    <td align="right">0.542276E+09</td>
    <td align="right">      850.43</td>
    <td align="right">23-DEC-15:30</td>
    <td align="right">        5.10</td>
    <td align="right">        -0.8</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.441569E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.668157E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.122150E+10</td>
    <td align="right">     2673.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">        9.72</td>
    <td align="right">        8.45</td>
    <td align="right">0.491896E+09</td>
    <td align="right">      850.40</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.10</td>
    <td align="right">        -0.8</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.666681E+10</td>
    <td align="right">     4382.69</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.45</td>
    <td align="right">       28.21</td>
    <td align="right">0.629901E+09</td>
    <td align="right">     1118.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.45</td>
    <td align="right">       28.21</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneHeatingSummaryMonthly::LGSTORE1></a>
<p>Report:<b> ZoneHeatingSummaryMonthly</b></p>
<p>For:<b> LGSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneHeatingSummaryMonthly_LGSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.502698E+10</td>
    <td align="right">    11405.59</td>
    <td align="right">20-JAN-08:09</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.344605E+10</td>
    <td align="right">    11438.89</td>
    <td align="right">03-FEB-08:09</td>
    <td align="right">        1.83</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.337494E+10</td>
    <td align="right">    11404.95</td>
    <td align="right">07-MAR-08:09</td>
    <td align="right">        2.12</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.108893E+10</td>
    <td align="right">    10946.13</td>
    <td align="right">05-APR-07:10</td>
    <td align="right">        7.67</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.373863E+09</td>
    <td align="right">    10305.47</td>
    <td align="right">19-MAY-07:10</td>
    <td align="right">       15.82</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.168652E+09</td>
    <td align="right">    10002.73</td>
    <td align="right">10-JUN-07:10</td>
    <td align="right">       17.55</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 61500363.29</td>
    <td align="right">     9751.51</td>
    <td align="right">11-JUL-07:10</td>
    <td align="right">       22.02</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 50590742.40</td>
    <td align="right">     9681.40</td>
    <td align="right">12-AUG-07:10</td>
    <td align="right">       21.97</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 71252886.03</td>
    <td align="right">     9739.93</td>
    <td align="right">29-SEP-07:10</td>
    <td align="right">       20.02</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.265619E+09</td>
    <td align="right">    10299.19</td>
    <td align="right">21-OCT-07:10</td>
    <td align="right">        8.20</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.596429E+09</td>
    <td align="right">    10397.15</td>
    <td align="right">15-NOV-08:09</td>
    <td align="right">        5.33</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.243728E+10</td>
    <td align="right">    11394.93</td>
    <td align="right">22-DEC-08:09</td>
    <td align="right">        -3.9</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.169621E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 50590742.40</td>
    <td align="right">     9681.40</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -3.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.502698E+10</td>
    <td align="right">    11438.89</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneHeatingSummaryMonthly::SMSTORE1></a>
<p>Report:<b> ZoneHeatingSummaryMonthly</b></p>
<p>For:<b> SMSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneHeatingSummaryMonthly_SMSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.213572E+10</td>
    <td align="right">     5915.82</td>
    <td align="right">16-JAN-08:09</td>
    <td align="right">        0.68</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.142769E+10</td>
    <td align="right">     5864.36</td>
    <td align="right">03-FEB-08:09</td>
    <td align="right">        1.83</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.134665E+10</td>
    <td align="right">     5848.24</td>
    <td align="right">07-MAR-08:09</td>
    <td align="right">        2.12</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.452094E+09</td>
    <td align="right">     5660.26</td>
    <td align="right">05-APR-07:10</td>
    <td align="right">        7.67</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.182458E+09</td>
    <td align="right">     5377.91</td>
    <td align="right">19-MAY-07:10</td>
    <td align="right">       15.82</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 92956546.50</td>
    <td align="right">     5263.69</td>
    <td align="right">10-JUN-07:10</td>
    <td align="right">       17.55</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 39488588.60</td>
    <td align="right">     5158.16</td>
    <td align="right">11-JUL-07:10</td>
    <td align="right">       22.02</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 37694216.22</td>
    <td align="right">     5139.35</td>
    <td align="right">12-AUG-07:10</td>
    <td align="right">       21.97</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 48223801.06</td>
    <td align="right">     5154.97</td>
    <td align="right">29-SEP-07:10</td>
    <td align="right">       20.02</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.150472E+09</td>
    <td align="right">     5404.38</td>
    <td align="right">22-OCT-07:10</td>
    <td align="right">        8.28</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.296566E+09</td>
    <td align="right">     5441.63</td>
    <td align="right">19-NOV-08:09</td>
    <td align="right">        7.52</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.106195E+10</td>
    <td align="right">     5826.08</td>
    <td align="right">22-DEC-08:09</td>
    <td align="right">        -3.9</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.727196E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37694216.22</td>
    <td align="right">     5139.35</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -3.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.213572E+10</td>
    <td align="right">     5915.82</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneHeatingSummaryMonthly::SMSTORE2></a>
<p>Report:<b> ZoneHeatingSummaryMonthly</b></p>
<p>For:<b> SMSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneHeatingSummaryMonthly_SMSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.285208E+10</td>
    <td align="right">     6989.27</td>
    <td align="right">16-JAN-08:09</td>
    <td align="right">        0.68</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.197242E+10</td>
    <td align="right">     6824.97</td>
    <td align="right">06-FEB-07:10</td>
    <td align="right">        3.40</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.184581E+10</td>
    <td align="right">     6871.51</td>
    <td align="right">06-MAR-07:10</td>
    <td align="right">        7.57</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.683683E+09</td>
    <td align="right">     6591.47</td>
    <td align="right">05-APR-06:10</td>
    <td align="right">        7.43</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.332287E+09</td>
    <td align="right">     6293.92</td>
    <td align="right">08-MAY-06:10</td>
    <td align="right">       16.10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.196525E+09</td>
    <td align="right">     6187.53</td>
    <td align="right">12-JUN-06:10</td>
    <td align="right">       21.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 94702878.63</td>
    <td align="right">     6080.79</td>
    <td align="right">11-JUL-06:10</td>
    <td align="right">       21.92</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 85512443.25</td>
    <td align="right">     6007.63</td>
    <td align="right">12-AUG-06:10</td>
    <td align="right">       21.47</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.113342E+09</td>
    <td align="right">     6018.67</td>
    <td align="right">29-SEP-06:10</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.289763E+09</td>
    <td align="right">     6338.84</td>
    <td align="right">22-OCT-07:10</td>
    <td align="right">        8.28</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.502668E+09</td>
    <td align="right">     6478.64</td>
    <td align="right">06-NOV-07:10</td>
    <td align="right">       11.07</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.156394E+10</td>
    <td align="right">     6809.53</td>
    <td align="right">25-DEC-08:09</td>
    <td align="right">        1.08</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.105327E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 85512443.25</td>
    <td align="right">     6007.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.68</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.285208E+10</td>
    <td align="right">     6989.27</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.92</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneHeatingSummaryMonthly::SMSTORE3></a>
<p>Report:<b> ZoneHeatingSummaryMonthly</b></p>
<p>For:<b> SMSTORE3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneHeatingSummaryMonthly_SMSTORE3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.305516E+10</td>
    <td align="right">     7042.95</td>
    <td align="right">16-JAN-08:09</td>
    <td align="right">        0.68</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.212980E+10</td>
    <td align="right">     6899.92</td>
    <td align="right">06-FEB-07:10</td>
    <td align="right">        3.40</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.198792E+10</td>
    <td align="right">     6932.20</td>
    <td align="right">06-MAR-07:10</td>
    <td align="right">        7.57</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.759451E+09</td>
    <td align="right">     6632.06</td>
    <td align="right">05-APR-06:10</td>
    <td align="right">        7.43</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.377586E+09</td>
    <td align="right">     6370.14</td>
    <td align="right">08-MAY-06:10</td>
    <td align="right">       16.10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.233757E+09</td>
    <td align="right">     6262.04</td>
    <td align="right">12-JUN-06:10</td>
    <td align="right">       21.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.115567E+09</td>
    <td align="right">     6142.84</td>
    <td align="right">10-JUL-06:10</td>
    <td align="right">       23.02</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.105559E+09</td>
    <td align="right">     6049.04</td>
    <td align="right">12-AUG-06:10</td>
    <td align="right">       21.47</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.140678E+09</td>
    <td align="right">     6046.13</td>
    <td align="right">29-SEP-06:10</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.335862E+09</td>
    <td align="right">     6391.68</td>
    <td align="right">22-OCT-07:10</td>
    <td align="right">        8.28</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.570732E+09</td>
    <td align="right">     6536.23</td>
    <td align="right">27-NOV-07:10</td>
    <td align="right">        8.70</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.171434E+10</td>
    <td align="right">     6890.18</td>
    <td align="right">25-DEC-08:09</td>
    <td align="right">        1.08</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.115264E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.105559E+09</td>
    <td align="right">     6046.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.68</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.305516E+10</td>
    <td align="right">     7042.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneHeatingSummaryMonthly::SMSTORE4></a>
<p>Report:<b> ZoneHeatingSummaryMonthly</b></p>
<p>For:<b> SMSTORE4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneHeatingSummaryMonthly_SMSTORE4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.327848E+10</td>
    <td align="right">     7073.37</td>
    <td align="right">16-JAN-08:09</td>
    <td align="right">        0.68</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.231044E+10</td>
    <td align="right">     6963.82</td>
    <td align="right">06-FEB-07:10</td>
    <td align="right">        3.40</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.215749E+10</td>
    <td align="right">     6995.92</td>
    <td align="right">06-MAR-07:10</td>
    <td align="right">        7.57</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.843695E+09</td>
    <td align="right">     6675.68</td>
    <td align="right">10-APR-06:10</td>
    <td align="right">        8.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.413649E+09</td>
    <td align="right">     6418.07</td>
    <td align="right">08-MAY-06:10</td>
    <td align="right">       16.10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.253406E+09</td>
    <td align="right">     6309.62</td>
    <td align="right">12-JUN-06:10</td>
    <td align="right">       21.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.122364E+09</td>
    <td align="right">     6185.20</td>
    <td align="right">10-JUL-06:10</td>
    <td align="right">       23.02</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.111218E+09</td>
    <td align="right">     6088.48</td>
    <td align="right">12-AUG-06:10</td>
    <td align="right">       21.47</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.149196E+09</td>
    <td align="right">     6086.66</td>
    <td align="right">29-SEP-06:10</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.364721E+09</td>
    <td align="right">     6437.66</td>
    <td align="right">22-OCT-07:10</td>
    <td align="right">        8.28</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.637081E+09</td>
    <td align="right">     6592.94</td>
    <td align="right">27-NOV-07:10</td>
    <td align="right">        8.70</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.188176E+10</td>
    <td align="right">     6954.22</td>
    <td align="right">25-DEC-08:09</td>
    <td align="right">        1.08</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.125235E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.111218E+09</td>
    <td align="right">     6086.66</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.68</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.327848E+10</td>
    <td align="right">     7073.37</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneHeatingSummaryMonthly::LGSTORE2></a>
<p>Report:<b> ZoneHeatingSummaryMonthly</b></p>
<p>For:<b> LGSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneHeatingSummaryMonthly_LGSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.599813E+10</td>
    <td align="right">    11176.67</td>
    <td align="right">16-JAN-09:09</td>
    <td align="right">        1.73</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.422151E+10</td>
    <td align="right">    11035.41</td>
    <td align="right">06-FEB-08:09</td>
    <td align="right">        3.42</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.397401E+10</td>
    <td align="right">    11130.12</td>
    <td align="right">06-MAR-08:09</td>
    <td align="right">        7.38</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.155876E+10</td>
    <td align="right">    10596.45</td>
    <td align="right">05-APR-07:10</td>
    <td align="right">        7.67</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.728317E+09</td>
    <td align="right">    10059.33</td>
    <td align="right">08-MAY-07:10</td>
    <td align="right">       16.85</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.384956E+09</td>
    <td align="right">     9892.84</td>
    <td align="right">12-JUN-07:10</td>
    <td align="right">       21.25</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.172740E+09</td>
    <td align="right">     9688.17</td>
    <td align="right">11-JUL-07:10</td>
    <td align="right">       22.02</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.156859E+09</td>
    <td align="right">     9537.64</td>
    <td align="right">12-AUG-07:10</td>
    <td align="right">       21.97</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.218013E+09</td>
    <td align="right">     9564.01</td>
    <td align="right">29-SEP-07:10</td>
    <td align="right">       20.02</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.589560E+09</td>
    <td align="right">    10176.41</td>
    <td align="right">22-OCT-08:09</td>
    <td align="right">        9.55</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.115529E+10</td>
    <td align="right">    10369.34</td>
    <td align="right">06-NOV-08:09</td>
    <td align="right">       11.55</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.337706E+10</td>
    <td align="right">    11008.75</td>
    <td align="right">25-DEC-09:09</td>
    <td align="right">        2.22</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.225352E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.156859E+09</td>
    <td align="right">     9537.64</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.73</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.599813E+10</td>
    <td align="right">    11176.67</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneHeatingSummaryMonthly::SMSTORE5></a>
<p>Report:<b> ZoneHeatingSummaryMonthly</b></p>
<p>For:<b> SMSTORE5</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneHeatingSummaryMonthly_SMSTORE5_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.343564E+10</td>
    <td align="right">     5995.32</td>
    <td align="right">18-JAN-08:09</td>
    <td align="right">        1.53</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.247890E+10</td>
    <td align="right">     5933.65</td>
    <td align="right">06-FEB-08:09</td>
    <td align="right">        3.42</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.231126E+10</td>
    <td align="right">     5981.50</td>
    <td align="right">06-MAR-08:09</td>
    <td align="right">        7.38</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.942390E+09</td>
    <td align="right">     5694.47</td>
    <td align="right">05-APR-07:10</td>
    <td align="right">        7.67</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.453780E+09</td>
    <td align="right">     5422.27</td>
    <td align="right">08-MAY-07:10</td>
    <td align="right">       16.85</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.240228E+09</td>
    <td align="right">     5331.58</td>
    <td align="right">12-JUN-07:10</td>
    <td align="right">       21.25</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.103984E+09</td>
    <td align="right">     5219.33</td>
    <td align="right">11-JUL-07:10</td>
    <td align="right">       22.02</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 92554143.08</td>
    <td align="right">     5140.10</td>
    <td align="right">12-AUG-07:10</td>
    <td align="right">       21.97</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.131923E+09</td>
    <td align="right">     5153.31</td>
    <td align="right">29-SEP-07:10</td>
    <td align="right">       20.02</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.365834E+09</td>
    <td align="right">     5483.76</td>
    <td align="right">22-OCT-08:09</td>
    <td align="right">        9.55</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.715351E+09</td>
    <td align="right">     5582.20</td>
    <td align="right">27-NOV-08:09</td>
    <td align="right">        8.73</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.203157E+10</td>
    <td align="right">     5924.81</td>
    <td align="right">25-DEC-09:09</td>
    <td align="right">        2.22</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.133034E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 92554143.08</td>
    <td align="right">     5140.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.53</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.343564E+10</td>
    <td align="right">     5995.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneHeatingSummaryMonthly::SMSTORE6></a>
<p>Report:<b> ZoneHeatingSummaryMonthly</b></p>
<p>For:<b> SMSTORE6</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneHeatingSummaryMonthly_SMSTORE6_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.347150E+10</td>
    <td align="right">     5954.70</td>
    <td align="right">23-JAN-08:09</td>
    <td align="right">        3.35</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.251625E+10</td>
    <td align="right">     5891.69</td>
    <td align="right">06-FEB-08:09</td>
    <td align="right">        3.42</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.234393E+10</td>
    <td align="right">     5941.41</td>
    <td align="right">06-MAR-08:09</td>
    <td align="right">        7.38</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.960771E+09</td>
    <td align="right">     5672.38</td>
    <td align="right">05-APR-07:10</td>
    <td align="right">        7.67</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.463604E+09</td>
    <td align="right">     5382.89</td>
    <td align="right">08-MAY-07:10</td>
    <td align="right">       16.85</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.244886E+09</td>
    <td align="right">     5290.97</td>
    <td align="right">12-JUN-07:10</td>
    <td align="right">       21.25</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.104930E+09</td>
    <td align="right">     5177.26</td>
    <td align="right">10-JUL-07:10</td>
    <td align="right">       23.13</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 92909187.14</td>
    <td align="right">     5097.86</td>
    <td align="right">12-AUG-07:10</td>
    <td align="right">       21.97</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.132656E+09</td>
    <td align="right">     5110.35</td>
    <td align="right">29-SEP-07:10</td>
    <td align="right">       20.02</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.370445E+09</td>
    <td align="right">     5461.87</td>
    <td align="right">22-OCT-08:09</td>
    <td align="right">        9.55</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.727325E+09</td>
    <td align="right">     5559.98</td>
    <td align="right">27-NOV-08:09</td>
    <td align="right">        8.73</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.206379E+10</td>
    <td align="right">     5882.70</td>
    <td align="right">25-DEC-09:09</td>
    <td align="right">        2.22</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.134930E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 92909187.14</td>
    <td align="right">     5097.86</td>
    <td align="right">&nbsp;</td>
    <td align="right">        2.22</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.347150E+10</td>
    <td align="right">     5954.70</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.13</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneHeatingSummaryMonthly::SMSTORE7></a>
<p>Report:<b> ZoneHeatingSummaryMonthly</b></p>
<p>For:<b> SMSTORE7</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneHeatingSummaryMonthly_SMSTORE7_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.363105E+10</td>
    <td align="right">     5945.36</td>
    <td align="right">18-JAN-08:09</td>
    <td align="right">        1.53</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.267430E+10</td>
    <td align="right">     5928.88</td>
    <td align="right">06-FEB-08:09</td>
    <td align="right">        3.42</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.249425E+10</td>
    <td align="right">     5944.52</td>
    <td align="right">06-MAR-08:09</td>
    <td align="right">        7.38</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.102799E+10</td>
    <td align="right">     5691.81</td>
    <td align="right">05-APR-07:10</td>
    <td align="right">        7.67</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.488085E+09</td>
    <td align="right">     5383.01</td>
    <td align="right">08-MAY-07:10</td>
    <td align="right">       16.85</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.251238E+09</td>
    <td align="right">     5281.97</td>
    <td align="right">12-JUN-07:10</td>
    <td align="right">       21.25</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.102457E+09</td>
    <td align="right">     5181.04</td>
    <td align="right">11-JUL-07:10</td>
    <td align="right">       22.02</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 88372461.80</td>
    <td align="right">     5079.13</td>
    <td align="right">12-AUG-07:10</td>
    <td align="right">       21.97</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.127426E+09</td>
    <td align="right">     5108.42</td>
    <td align="right">29-SEP-07:10</td>
    <td align="right">       20.02</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.372153E+09</td>
    <td align="right">     5459.20</td>
    <td align="right">22-OCT-08:09</td>
    <td align="right">        9.55</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.754114E+09</td>
    <td align="right">     5560.25</td>
    <td align="right">27-NOV-08:09</td>
    <td align="right">        8.73</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.218097E+10</td>
    <td align="right">     5912.20</td>
    <td align="right">25-DEC-09:09</td>
    <td align="right">        2.22</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.141924E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 88372461.80</td>
    <td align="right">     5079.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.53</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.363105E+10</td>
    <td align="right">     5945.36</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneHeatingSummaryMonthly::SMSTORE8></a>
<p>Report:<b> ZoneHeatingSummaryMonthly</b></p>
<p>For:<b> SMSTORE8</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneHeatingSummaryMonthly_SMSTORE8_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.461851E+10</td>
    <td align="right">     6375.35</td>
    <td align="right">23-JAN-08:09</td>
    <td align="right">        3.35</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.354892E+10</td>
    <td align="right">     6362.41</td>
    <td align="right">02-FEB-08:09</td>
    <td align="right">        4.33</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.337490E+10</td>
    <td align="right">     6375.71</td>
    <td align="right">07-MAR-08:09</td>
    <td align="right">        2.12</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.143284E+10</td>
    <td align="right">     6329.12</td>
    <td align="right">05-APR-07:10</td>
    <td align="right">        7.67</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.606373E+09</td>
    <td align="right">     5911.88</td>
    <td align="right">19-MAY-07:10</td>
    <td align="right">       15.82</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.283229E+09</td>
    <td align="right">     5737.21</td>
    <td align="right">12-JUN-07:10</td>
    <td align="right">       21.25</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.101229E+09</td>
    <td align="right">     5567.91</td>
    <td align="right">11-JUL-07:10</td>
    <td align="right">       22.02</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 79176541.73</td>
    <td align="right">     5477.75</td>
    <td align="right">12-AUG-07:10</td>
    <td align="right">       21.97</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.113452E+09</td>
    <td align="right">     5467.78</td>
    <td align="right">29-SEP-07:10</td>
    <td align="right">       20.02</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.401264E+09</td>
    <td align="right">     5983.37</td>
    <td align="right">22-OCT-08:09</td>
    <td align="right">        9.55</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.905739E+09</td>
    <td align="right">     6088.14</td>
    <td align="right">27-NOV-08:09</td>
    <td align="right">        8.73</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.287996E+10</td>
    <td align="right">     6338.79</td>
    <td align="right">23-DEC-08:09</td>
    <td align="right">        -3.9</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.183456E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 79176541.73</td>
    <td align="right">     5467.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -3.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.461851E+10</td>
    <td align="right">     6375.71</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneElectricSummaryMonthly::LGSTORE1></a>
<p>Report:<b> ZoneElectricSummaryMonthly</b></p>
<p>For:<b> LGSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneElectricSummaryMonthly_LGSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.513289E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">0.222596E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JAN-10:19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.463968E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">0.201408E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-FEB-10:19</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.513777E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">0.223295E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-MAR-10:19</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.497275E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">0.215748E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-APR-09:19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.513289E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">0.222596E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-MAY-09:19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.497331E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">0.216232E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JUN-09:19</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.513715E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">0.222811E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JUL-09:19</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.513317E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">0.222838E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-AUG-09:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.497729E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">0.216205E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-SEP-09:19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.513289E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">0.222596E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-OCT-09:19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.495844E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">0.215077E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-NOV-09:19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.514197E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">0.223509E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-DEC-10:19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.604702E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.262491E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.463968E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.201408E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.514197E+10</td>
    <td align="right">     3195.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.223509E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneElectricSummaryMonthly::SMSTORE1></a>
<p>Report:<b> ZoneElectricSummaryMonthly</b></p>
<p>For:<b> SMSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneElectricSummaryMonthly_SMSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.315740E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">0.111298E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-10:19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.285401E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">0.100704E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-10:19</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.316044E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">0.111647E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-10:19</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.305887E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">0.107874E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-09:19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.315740E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">0.111298E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-09:19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.305927E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">0.108116E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-09:19</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.316000E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">0.111405E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-09:19</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.315760E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">0.111419E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-09:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.306167E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">0.108102E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-09:19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.315740E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">0.111298E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-09:19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.305007E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">0.107538E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-09:19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.316300E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">0.111755E+10</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-10:19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.371971E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.131245E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.285401E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.100704E+10</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.316300E+10</td>
    <td align="right">     1970.29</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.111755E+10</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneElectricSummaryMonthly::SMSTORE2></a>
<p>Report:<b> ZoneElectricSummaryMonthly</b></p>
<p>For:<b> SMSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneElectricSummaryMonthly_SMSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.228368E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">0.879849E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-10:19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.206850E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-FEB-09:19</td>
    <td align="right">0.796766E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-09:19</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.233527E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAR-09:19</td>
    <td align="right">0.898128E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-09:19</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.221625E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-APR-08:19</td>
    <td align="right">0.853677E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-08:19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.230947E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAY-08:19</td>
    <td align="right">0.888989E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-08:19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.225495E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUN-08:19</td>
    <td align="right">0.867387E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-08:19</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.227078E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUL-08:19</td>
    <td align="right">0.875279E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-08:19</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.233527E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-AUG-08:19</td>
    <td align="right">0.898128E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-08:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.221625E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-SEP-08:19</td>
    <td align="right">0.853677E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-08:19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.228368E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">0.879849E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-09:19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.221625E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-NOV-08:19</td>
    <td align="right">0.853679E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-08:19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.227078E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-DEC-09:19</td>
    <td align="right">0.875279E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-09:19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.270611E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.104207E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.206850E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.796766E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.233527E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.898128E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneElectricSummaryMonthly::SMSTORE3></a>
<p>Report:<b> ZoneElectricSummaryMonthly</b></p>
<p>For:<b> SMSTORE3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneElectricSummaryMonthly_SMSTORE3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.228368E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">0.879849E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-10:19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.206850E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-FEB-09:19</td>
    <td align="right">0.796766E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-09:19</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.233527E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAR-09:19</td>
    <td align="right">0.898128E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-09:19</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.221625E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-APR-08:19</td>
    <td align="right">0.853677E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-08:19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.230947E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAY-08:19</td>
    <td align="right">0.888989E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-08:19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.225495E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUN-08:19</td>
    <td align="right">0.867387E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-08:19</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.227078E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUL-08:19</td>
    <td align="right">0.875279E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-08:19</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.233527E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-AUG-08:19</td>
    <td align="right">0.898128E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-08:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.221625E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-SEP-08:19</td>
    <td align="right">0.853677E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-08:19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.228368E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">0.879849E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-09:19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.221625E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-NOV-08:19</td>
    <td align="right">0.853679E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-08:19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.227078E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-DEC-09:19</td>
    <td align="right">0.875279E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-09:19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.270611E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.104207E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.206850E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.796766E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.233527E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.898128E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneElectricSummaryMonthly::SMSTORE4></a>
<p>Report:<b> ZoneElectricSummaryMonthly</b></p>
<p>For:<b> SMSTORE4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneElectricSummaryMonthly_SMSTORE4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.228368E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">0.879849E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-10:19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.206850E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-FEB-09:19</td>
    <td align="right">0.796766E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-09:19</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.233527E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAR-09:19</td>
    <td align="right">0.898128E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-09:19</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.221625E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-APR-08:19</td>
    <td align="right">0.853677E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-08:19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.230947E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAY-08:19</td>
    <td align="right">0.888989E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-08:19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.225495E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUN-08:19</td>
    <td align="right">0.867387E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-08:19</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.227078E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUL-08:19</td>
    <td align="right">0.875279E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-08:19</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.233527E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-AUG-08:19</td>
    <td align="right">0.898128E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-08:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.221625E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-SEP-08:19</td>
    <td align="right">0.853677E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-08:19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.228368E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">0.879849E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-09:19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.221625E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-NOV-08:19</td>
    <td align="right">0.853679E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-08:19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.227078E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">01-DEC-09:19</td>
    <td align="right">0.875279E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-09:19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.270611E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.104207E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.206850E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.796766E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.233527E+10</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.898128E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneElectricSummaryMonthly::LGSTORE2></a>
<p>Report:<b> ZoneElectricSummaryMonthly</b></p>
<p>For:<b> LGSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneElectricSummaryMonthly_LGSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.215471E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">0.161799E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JAN-11:19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.195194E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">0.146554E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-FEB-10:19</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.220565E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">0.165455E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-MAR-10:19</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.209137E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">0.157022E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-APR-09:19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.218018E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">0.163627E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-MAY-09:19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.212957E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">0.159764E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JUN-09:19</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.214197E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">0.160885E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JUL-09:19</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.220565E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">0.165455E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-AUG-09:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.209137E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">0.157022E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-SEP-09:19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.215471E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">0.161799E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-OCT-10:19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.209137E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">0.157022E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-NOV-09:19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.214197E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">0.160885E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">01-DEC-10:19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.255405E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.191729E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.195194E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.146554E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.220565E+10</td>
    <td align="right">     1843.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.165455E+10</td>
    <td align="right">     1343.25</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneElectricSummaryMonthly::SMSTORE5></a>
<p>Report:<b> ZoneElectricSummaryMonthly</b></p>
<p>For:<b> SMSTORE5</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneElectricSummaryMonthly_SMSTORE5_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.109533E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">0.808994E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-11:19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.992258E+09</td>
    <td align="right">      938.10</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">0.732769E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-10:19</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-10:19</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-09:19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.110830E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">0.818135E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-09:19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.108259E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">0.798821E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-09:19</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.108884E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">0.804424E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-09:19</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-09:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-09:19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.109533E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">0.808994E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-10:19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-09:19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.108884E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">0.804424E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-10:19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.129834E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.958644E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.992258E+09</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.732769E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneElectricSummaryMonthly::SMSTORE6></a>
<p>Report:<b> ZoneElectricSummaryMonthly</b></p>
<p>For:<b> SMSTORE6</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneElectricSummaryMonthly_SMSTORE6_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.109533E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">0.808994E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-11:19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.992258E+09</td>
    <td align="right">      938.10</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">0.732769E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-10:19</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-10:19</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-09:19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.110830E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">0.818135E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-09:19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.108259E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">0.798821E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-09:19</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.108884E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">0.804424E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-09:19</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-09:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-09:19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.109533E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">0.808994E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-10:19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-09:19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.108884E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">0.804424E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-10:19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.129834E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.958644E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.992258E+09</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.732769E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneElectricSummaryMonthly::SMSTORE7></a>
<p>Report:<b> ZoneElectricSummaryMonthly</b></p>
<p>For:<b> SMSTORE7</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneElectricSummaryMonthly_SMSTORE7_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.109533E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">0.808994E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-11:19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.992258E+09</td>
    <td align="right">      938.10</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">0.732769E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-10:19</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-10:19</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-09:19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.110830E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">0.818135E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-09:19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.108259E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">0.798821E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-09:19</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.108884E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">0.804424E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-09:19</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-09:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-09:19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.109533E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">0.808994E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-10:19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-09:19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.108884E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">0.804424E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-10:19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.129834E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.958644E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.992258E+09</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.732769E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ZoneElectricSummaryMonthly::SMSTORE8></a>
<p>Report:<b> ZoneElectricSummaryMonthly</b></p>
<p>For:<b> SMSTORE8</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ZoneElectricSummaryMonthly_SMSTORE8_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS ELECTRICITY ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRICITY ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.109533E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">0.808994E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-11:19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.992258E+09</td>
    <td align="right">      938.10</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">0.732769E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-10:19</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-10:19</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-09:19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.110830E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">0.818135E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-09:19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.108259E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">0.798821E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-09:19</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.108884E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">0.804424E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-09:19</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-09:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-09:19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.109533E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">0.808994E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-10:19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.106313E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">0.785109E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-09:19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.108884E+10</td>
    <td align="right">      938.10</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">0.804424E+09</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-10:19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.129834E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.958644E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.992258E+09</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.732769E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.112127E+10</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.827277E+09</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainsMonthly::LGSTORE1></a>
<p>Report:<b> SpaceGainsMonthly</b></p>
<p>For:<b> LGSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainsMonthly_LGSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.338624E+10</td>
    <td align="right">0.513289E+10</td>
    <td align="right">0.222596E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.429693E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.305697E+10</td>
    <td align="right">0.463968E+10</td>
    <td align="right">0.201408E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.340003E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.335708E+10</td>
    <td align="right">0.513777E+10</td>
    <td align="right">0.223295E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 76761308.97</td>
    <td align="right">0.281952E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.327081E+10</td>
    <td align="right">0.497275E+10</td>
    <td align="right">0.215748E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.110555E+09</td>
    <td align="right">0.123270E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.336680E+10</td>
    <td align="right">0.513289E+10</td>
    <td align="right">0.222596E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.425612E+09</td>
    <td align="right">0.146909E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.325380E+10</td>
    <td align="right">0.497331E+10</td>
    <td align="right">0.216232E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.101793E+10</td>
    <td align="right"> 29345890.65</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.339353E+10</td>
    <td align="right">0.513715E+10</td>
    <td align="right">0.222811E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.159960E+10</td>
    <td align="right">   471808.40</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.334857E+10</td>
    <td align="right">0.513317E+10</td>
    <td align="right">0.222838E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.144135E+10</td>
    <td align="right">    69424.96</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.327932E+10</td>
    <td align="right">0.497729E+10</td>
    <td align="right">0.216205E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.823508E+09</td>
    <td align="right">  8627390.86</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.338624E+10</td>
    <td align="right">0.513289E+10</td>
    <td align="right">0.222596E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.232227E+09</td>
    <td align="right">0.474867E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.327446E+10</td>
    <td align="right">0.495844E+10</td>
    <td align="right">0.215077E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   901057.05</td>
    <td align="right">0.144247E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.340325E+10</td>
    <td align="right">0.514197E+10</td>
    <td align="right">0.223509E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.331993E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.397770E+11</td>
    <td align="right">0.604702E+11</td>
    <td align="right">0.262491E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.572844E+10</td>
    <td align="right">0.171719E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.305697E+10</td>
    <td align="right">0.463968E+10</td>
    <td align="right">0.201408E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    69424.96</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.340325E+10</td>
    <td align="right">0.514197E+10</td>
    <td align="right">0.223509E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.159960E+10</td>
    <td align="right">0.429693E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainsMonthly::SMSTORE1></a>
<p>Report:<b> SpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainsMonthly_SMSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.169307E+10</td>
    <td align="right">0.315740E+10</td>
    <td align="right">0.111298E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.218033E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.152844E+10</td>
    <td align="right">0.285401E+10</td>
    <td align="right">0.100704E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.172203E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.167849E+10</td>
    <td align="right">0.316044E+10</td>
    <td align="right">0.111647E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 42227328.34</td>
    <td align="right">0.140907E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.163536E+10</td>
    <td align="right">0.305887E+10</td>
    <td align="right">0.107874E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 58739318.95</td>
    <td align="right">0.614125E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.168335E+10</td>
    <td align="right">0.315740E+10</td>
    <td align="right">0.111298E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.231136E+09</td>
    <td align="right"> 68407025.51</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.162685E+10</td>
    <td align="right">0.305927E+10</td>
    <td align="right">0.108116E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.536940E+09</td>
    <td align="right"> 15583204.37</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.169671E+10</td>
    <td align="right">0.316000E+10</td>
    <td align="right">0.111405E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.842441E+09</td>
    <td align="right">   207518.22</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.167424E+10</td>
    <td align="right">0.315760E+10</td>
    <td align="right">0.111419E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.763182E+09</td>
    <td align="right">    30828.77</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.163961E+10</td>
    <td align="right">0.306167E+10</td>
    <td align="right">0.108102E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.453118E+09</td>
    <td align="right">  4059670.82</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.169307E+10</td>
    <td align="right">0.315740E+10</td>
    <td align="right">0.111298E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.128750E+09</td>
    <td align="right">0.223880E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.163718E+10</td>
    <td align="right">0.305007E+10</td>
    <td align="right">0.107538E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   537265.70</td>
    <td align="right">0.728377E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.170157E+10</td>
    <td align="right">0.316300E+10</td>
    <td align="right">0.111755E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.168294E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.198880E+11</td>
    <td align="right">0.371971E+11</td>
    <td align="right">0.131245E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.305707E+10</td>
    <td align="right">0.864904E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.152844E+10</td>
    <td align="right">0.285401E+10</td>
    <td align="right">0.100704E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    30828.77</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.170157E+10</td>
    <td align="right">0.316300E+10</td>
    <td align="right">0.111755E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.842441E+09</td>
    <td align="right">0.218033E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainsMonthly::SMSTORE2></a>
<p>Report:<b> SpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainsMonthly_SMSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.100722E+10</td>
    <td align="right">0.228368E+10</td>
    <td align="right">0.879849E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.221006E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.914877E+09</td>
    <td align="right">0.206850E+10</td>
    <td align="right">0.796766E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.174999E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.103395E+10</td>
    <td align="right">0.233527E+10</td>
    <td align="right">0.898128E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 47618626.16</td>
    <td align="right">0.142872E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.984131E+09</td>
    <td align="right">0.221625E+10</td>
    <td align="right">0.853677E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 65063155.80</td>
    <td align="right">0.616126E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102058E+10</td>
    <td align="right">0.230947E+10</td>
    <td align="right">0.888989E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.265150E+09</td>
    <td align="right"> 63476402.34</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.998711E+09</td>
    <td align="right">0.225495E+10</td>
    <td align="right">0.867387E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.608495E+09</td>
    <td align="right"> 15335531.44</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.100600E+10</td>
    <td align="right">0.227078E+10</td>
    <td align="right">0.875279E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.944854E+09</td>
    <td align="right">    41156.20</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.103395E+10</td>
    <td align="right">0.233527E+10</td>
    <td align="right">0.898128E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.862551E+09</td>
    <td align="right">    13445.51</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.984131E+09</td>
    <td align="right">0.221625E+10</td>
    <td align="right">0.853677E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.542890E+09</td>
    <td align="right">  4008644.56</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.100722E+10</td>
    <td align="right">0.228368E+10</td>
    <td align="right">0.879849E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.162334E+09</td>
    <td align="right">0.215672E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.973196E+09</td>
    <td align="right">0.221625E+10</td>
    <td align="right">0.853679E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   668916.28</td>
    <td align="right">0.732567E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.100600E+10</td>
    <td align="right">0.227078E+10</td>
    <td align="right">0.875279E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.170569E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.119700E+11</td>
    <td align="right">0.270611E+11</td>
    <td align="right">0.104207E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.349962E+10</td>
    <td align="right">0.874170E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.914877E+09</td>
    <td align="right">0.206850E+10</td>
    <td align="right">0.796766E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    13445.51</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.103395E+10</td>
    <td align="right">0.233527E+10</td>
    <td align="right">0.898128E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.944854E+09</td>
    <td align="right">0.221006E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainsMonthly::SMSTORE3></a>
<p>Report:<b> SpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainsMonthly_SMSTORE3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.100722E+10</td>
    <td align="right">0.228368E+10</td>
    <td align="right">0.879849E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.220646E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.914877E+09</td>
    <td align="right">0.206850E+10</td>
    <td align="right">0.796766E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.174709E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.103395E+10</td>
    <td align="right">0.233527E+10</td>
    <td align="right">0.898128E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 47997811.04</td>
    <td align="right">0.142577E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.984131E+09</td>
    <td align="right">0.221625E+10</td>
    <td align="right">0.853677E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 65736747.20</td>
    <td align="right">0.613695E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102058E+10</td>
    <td align="right">0.230947E+10</td>
    <td align="right">0.888989E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.268430E+09</td>
    <td align="right"> 62623774.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.998711E+09</td>
    <td align="right">0.225495E+10</td>
    <td align="right">0.867387E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.616870E+09</td>
    <td align="right"> 15308202.40</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.100600E+10</td>
    <td align="right">0.227078E+10</td>
    <td align="right">0.875279E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.958551E+09</td>
    <td align="right">    41332.61</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.103395E+10</td>
    <td align="right">0.233527E+10</td>
    <td align="right">0.898128E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.877198E+09</td>
    <td align="right">    13488.61</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.984131E+09</td>
    <td align="right">0.221625E+10</td>
    <td align="right">0.853677E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.556016E+09</td>
    <td align="right">  3993203.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.100722E+10</td>
    <td align="right">0.228368E+10</td>
    <td align="right">0.879849E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.166628E+09</td>
    <td align="right">0.214184E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.973196E+09</td>
    <td align="right">0.221625E+10</td>
    <td align="right">0.853679E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   680706.44</td>
    <td align="right">0.730312E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.100600E+10</td>
    <td align="right">0.227078E+10</td>
    <td align="right">0.875279E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.170298E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.119700E+11</td>
    <td align="right">0.270611E+11</td>
    <td align="right">0.104207E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.355811E+10</td>
    <td align="right">0.872248E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.914877E+09</td>
    <td align="right">0.206850E+10</td>
    <td align="right">0.796766E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    13488.61</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.103395E+10</td>
    <td align="right">0.233527E+10</td>
    <td align="right">0.898128E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.958551E+09</td>
    <td align="right">0.220646E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainsMonthly::SMSTORE4></a>
<p>Report:<b> SpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainsMonthly_SMSTORE4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.100722E+10</td>
    <td align="right">0.228368E+10</td>
    <td align="right">0.879849E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.220479E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.914877E+09</td>
    <td align="right">0.206850E+10</td>
    <td align="right">0.796766E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.174574E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.103395E+10</td>
    <td align="right">0.233527E+10</td>
    <td align="right">0.898128E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 48249387.78</td>
    <td align="right">0.142445E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.984131E+09</td>
    <td align="right">0.221625E+10</td>
    <td align="right">0.853677E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 66130007.61</td>
    <td align="right">0.612674E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102058E+10</td>
    <td align="right">0.230947E+10</td>
    <td align="right">0.888989E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.270039E+09</td>
    <td align="right"> 62319034.94</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.998711E+09</td>
    <td align="right">0.225495E+10</td>
    <td align="right">0.867387E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.620104E+09</td>
    <td align="right"> 15298069.26</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.100600E+10</td>
    <td align="right">0.227078E+10</td>
    <td align="right">0.875279E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.962179E+09</td>
    <td align="right">    41343.09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.103395E+10</td>
    <td align="right">0.233527E+10</td>
    <td align="right">0.898128E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.881160E+09</td>
    <td align="right">    13512.70</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.984131E+09</td>
    <td align="right">0.221625E+10</td>
    <td align="right">0.853677E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.559635E+09</td>
    <td align="right">  3990845.11</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.100722E+10</td>
    <td align="right">0.228368E+10</td>
    <td align="right">0.879849E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.168250E+09</td>
    <td align="right">0.213675E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.973196E+09</td>
    <td align="right">0.221625E+10</td>
    <td align="right">0.853679E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   685354.21</td>
    <td align="right">0.729360E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.100600E+10</td>
    <td align="right">0.227078E+10</td>
    <td align="right">0.875279E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.170170E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.119700E+11</td>
    <td align="right">0.270611E+11</td>
    <td align="right">0.104207E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.357643E+10</td>
    <td align="right">0.871405E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.914877E+09</td>
    <td align="right">0.206850E+10</td>
    <td align="right">0.796766E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    13512.70</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.103395E+10</td>
    <td align="right">0.233527E+10</td>
    <td align="right">0.898128E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.962179E+09</td>
    <td align="right">0.220479E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainsMonthly::LGSTORE2></a>
<p>Report:<b> SpaceGainsMonthly</b></p>
<p>For:<b> LGSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainsMonthly_LGSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.344359E+10</td>
    <td align="right">0.215471E+10</td>
    <td align="right">0.161799E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.400912E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.313522E+10</td>
    <td align="right">0.195194E+10</td>
    <td align="right">0.146554E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.317842E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.355148E+10</td>
    <td align="right">0.220565E+10</td>
    <td align="right">0.165455E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 83549389.31</td>
    <td align="right">0.259734E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.338259E+10</td>
    <td align="right">0.209137E+10</td>
    <td align="right">0.157022E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.115976E+09</td>
    <td align="right">0.111423E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.349753E+10</td>
    <td align="right">0.218018E+10</td>
    <td align="right">0.163627E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.473596E+09</td>
    <td align="right">0.111044E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.343071E+10</td>
    <td align="right">0.212957E+10</td>
    <td align="right">0.159764E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.108548E+10</td>
    <td align="right"> 27308055.13</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.344942E+10</td>
    <td align="right">0.214197E+10</td>
    <td align="right">0.160885E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.168092E+10</td>
    <td align="right">    74876.22</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.355148E+10</td>
    <td align="right">0.220565E+10</td>
    <td align="right">0.165455E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.152656E+10</td>
    <td align="right">    24703.58</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.338259E+10</td>
    <td align="right">0.209137E+10</td>
    <td align="right">0.157022E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.951763E+09</td>
    <td align="right">  7011887.79</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.344359E+10</td>
    <td align="right">0.215471E+10</td>
    <td align="right">0.161799E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.288326E+09</td>
    <td align="right">0.395672E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.331698E+10</td>
    <td align="right">0.209137E+10</td>
    <td align="right">0.157022E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  1232285.42</td>
    <td align="right">0.132534E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.344942E+10</td>
    <td align="right">0.214197E+10</td>
    <td align="right">0.160885E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.309947E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.410346E+11</td>
    <td align="right">0.255405E+11</td>
    <td align="right">0.191729E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.620741E+10</td>
    <td align="right">0.158650E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.313522E+10</td>
    <td align="right">0.195194E+10</td>
    <td align="right">0.146554E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    24703.58</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.355148E+10</td>
    <td align="right">0.220565E+10</td>
    <td align="right">0.165455E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.168092E+10</td>
    <td align="right">0.400912E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainsMonthly::SMSTORE5></a>
<p>Report:<b> SpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE5</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainsMonthly_SMSTORE5_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.172174E+10</td>
    <td align="right">0.109533E+10</td>
    <td align="right">0.808994E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.220266E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.156756E+10</td>
    <td align="right">0.992258E+09</td>
    <td align="right">0.732769E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.174691E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 47085298.38</td>
    <td align="right">0.142508E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.169125E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 64766844.17</td>
    <td align="right">0.611594E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.174872E+10</td>
    <td align="right">0.110830E+10</td>
    <td align="right">0.818135E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.265824E+09</td>
    <td align="right"> 60618816.16</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.171530E+10</td>
    <td align="right">0.108259E+10</td>
    <td align="right">0.798821E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.605283E+09</td>
    <td align="right"> 15159084.14</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.172466E+10</td>
    <td align="right">0.108884E+10</td>
    <td align="right">0.804424E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.935502E+09</td>
    <td align="right">    41390.47</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.851239E+09</td>
    <td align="right">    13549.87</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.169125E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.535223E+09</td>
    <td align="right">  3846739.03</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.172174E+10</td>
    <td align="right">0.109533E+10</td>
    <td align="right">0.808994E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.162437E+09</td>
    <td align="right">0.214669E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.165844E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   685823.51</td>
    <td align="right">0.728840E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.172466E+10</td>
    <td align="right">0.108884E+10</td>
    <td align="right">0.804424E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.170409E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.205167E+11</td>
    <td align="right">0.129834E+11</td>
    <td align="right">0.958644E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.346805E+10</td>
    <td align="right">0.871352E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.156756E+10</td>
    <td align="right">0.992258E+09</td>
    <td align="right">0.732769E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    13549.87</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.935502E+09</td>
    <td align="right">0.220266E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainsMonthly::SMSTORE6></a>
<p>Report:<b> SpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE6</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainsMonthly_SMSTORE6_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.172174E+10</td>
    <td align="right">0.109533E+10</td>
    <td align="right">0.808994E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.220129E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.156756E+10</td>
    <td align="right">0.992258E+09</td>
    <td align="right">0.732769E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.174647E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 47137810.81</td>
    <td align="right">0.142452E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.169125E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 64846914.36</td>
    <td align="right">0.611302E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.174872E+10</td>
    <td align="right">0.110830E+10</td>
    <td align="right">0.818135E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.266206E+09</td>
    <td align="right"> 60505199.20</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.171530E+10</td>
    <td align="right">0.108259E+10</td>
    <td align="right">0.798821E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.605611E+09</td>
    <td align="right"> 15155720.53</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.172466E+10</td>
    <td align="right">0.108884E+10</td>
    <td align="right">0.804424E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.935161E+09</td>
    <td align="right">    41313.17</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.850707E+09</td>
    <td align="right">    13510.53</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.169125E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.535030E+09</td>
    <td align="right">  3844028.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.172174E+10</td>
    <td align="right">0.109533E+10</td>
    <td align="right">0.808994E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.162472E+09</td>
    <td align="right">0.214539E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.165844E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   686473.54</td>
    <td align="right">0.728679E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.172466E+10</td>
    <td align="right">0.108884E+10</td>
    <td align="right">0.804424E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.170374E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.205167E+11</td>
    <td align="right">0.129834E+11</td>
    <td align="right">0.958644E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.346786E+10</td>
    <td align="right">0.871011E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.156756E+10</td>
    <td align="right">0.992258E+09</td>
    <td align="right">0.732769E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    13510.53</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.935161E+09</td>
    <td align="right">0.220129E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainsMonthly::SMSTORE7></a>
<p>Report:<b> SpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE7</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainsMonthly_SMSTORE7_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.172174E+10</td>
    <td align="right">0.109533E+10</td>
    <td align="right">0.808994E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.219624E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.156756E+10</td>
    <td align="right">0.992258E+09</td>
    <td align="right">0.732769E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.174411E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 47309318.40</td>
    <td align="right">0.142172E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.169125E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 65041549.01</td>
    <td align="right">0.609981E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.174872E+10</td>
    <td align="right">0.110830E+10</td>
    <td align="right">0.818135E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.267033E+09</td>
    <td align="right"> 60156494.26</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.171530E+10</td>
    <td align="right">0.108259E+10</td>
    <td align="right">0.798821E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.604170E+09</td>
    <td align="right"> 15147426.45</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.172466E+10</td>
    <td align="right">0.108884E+10</td>
    <td align="right">0.804424E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.929433E+09</td>
    <td align="right">    41316.05</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.843839E+09</td>
    <td align="right">    13517.50</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.169125E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.528941E+09</td>
    <td align="right">  3851149.34</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.172174E+10</td>
    <td align="right">0.109533E+10</td>
    <td align="right">0.808994E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.161087E+09</td>
    <td align="right">0.214538E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.165844E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   687400.64</td>
    <td align="right">0.728159E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.172466E+10</td>
    <td align="right">0.108884E+10</td>
    <td align="right">0.804424E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.170204E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.205167E+11</td>
    <td align="right">0.129834E+11</td>
    <td align="right">0.958644E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.344754E+10</td>
    <td align="right">0.869600E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.156756E+10</td>
    <td align="right">0.992258E+09</td>
    <td align="right">0.732769E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    13517.50</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.929433E+09</td>
    <td align="right">0.219624E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainsMonthly::SMSTORE8></a>
<p>Report:<b> SpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE8</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainsMonthly_SMSTORE8_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY [J]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.172174E+10</td>
    <td align="right">0.109533E+10</td>
    <td align="right">0.808994E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.255983E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.156756E+10</td>
    <td align="right">0.992258E+09</td>
    <td align="right">0.732769E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    38090.69</td>
    <td align="right">0.204529E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 50004068.95</td>
    <td align="right">0.168698E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.169125E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 76182358.17</td>
    <td align="right">0.714090E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.174872E+10</td>
    <td align="right">0.110830E+10</td>
    <td align="right">0.818135E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.307848E+09</td>
    <td align="right"> 68769937.19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.171530E+10</td>
    <td align="right">0.108259E+10</td>
    <td align="right">0.798821E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.714444E+09</td>
    <td align="right"> 15898017.56</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.172466E+10</td>
    <td align="right">0.108884E+10</td>
    <td align="right">0.804424E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.108749E+10</td>
    <td align="right">    48025.16</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.984167E+09</td>
    <td align="right">    17288.63</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.169125E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.609838E+09</td>
    <td align="right">  4549928.50</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.172174E+10</td>
    <td align="right">0.109533E+10</td>
    <td align="right">0.808994E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.188365E+09</td>
    <td align="right">0.267932E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.165844E+10</td>
    <td align="right">0.106313E+10</td>
    <td align="right">0.785109E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   812410.10</td>
    <td align="right">0.848061E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.172466E+10</td>
    <td align="right">0.108884E+10</td>
    <td align="right">0.804424E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.199588E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.205167E+11</td>
    <td align="right">0.129834E+11</td>
    <td align="right">0.958644E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.401919E+10</td>
    <td align="right">0.102073E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.156756E+10</td>
    <td align="right">0.992258E+09</td>
    <td align="right">0.732769E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    17288.63</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.177569E+10</td>
    <td align="right">0.112127E+10</td>
    <td align="right">0.827277E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.108749E+10</td>
    <td align="right">0.255983E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakSpaceGainsMonthly::LGSTORE1></a>
<p>Report:<b> PeakSpaceGainsMonthly</b></p>
<p>For:<b> LGSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakSpaceGainsMonthly_LGSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     4050.04</td>
    <td align="right">01-JAN-13:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     7332.59</td>
    <td align="right">08-JAN-17:00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     4050.04</td>
    <td align="right">03-FEB-13:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:10</td>
    <td align="right">     6162.26</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     4050.04</td>
    <td align="right">03-MAR-13:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2114.09</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">     5905.00</td>
    <td align="right">07-MAR-12:09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     4050.04</td>
    <td align="right">01-APR-12:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2485.63</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     3684.05</td>
    <td align="right">04-APR-16:00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     4050.04</td>
    <td align="right">05-MAY-12:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2266.30</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">     1098.27</td>
    <td align="right">22-MAY-11:09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     4050.04</td>
    <td align="right">02-JUN-12:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3706.79</td>
    <td align="right">30-JUN-15:00</td>
    <td align="right">      748.14</td>
    <td align="right">17-JUN-16:00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     4050.04</td>
    <td align="right">01-JUL-12:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3371.24</td>
    <td align="right">19-JUL-11:09</td>
    <td align="right">      165.91</td>
    <td align="right">06-JUL-16:00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     4050.04</td>
    <td align="right">04-AUG-12:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2828.96</td>
    <td align="right">07-AUG-12:00</td>
    <td align="right">       12.26</td>
    <td align="right">29-AUG-18:00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     4050.04</td>
    <td align="right">01-SEP-12:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2342.63</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">      500.50</td>
    <td align="right">27-SEP-11:09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     4050.04</td>
    <td align="right">01-OCT-12:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1938.97</td>
    <td align="right">16-OCT-11:09</td>
    <td align="right">     2913.50</td>
    <td align="right">21-OCT-11:09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     4050.04</td>
    <td align="right">03-NOV-12:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      182.67</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     4183.74</td>
    <td align="right">26-NOV-17:00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     4050.04</td>
    <td align="right">01-DEC-13:19</td>
    <td align="right">     3195.13</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">     7659.30</td>
    <td align="right">20-DEC-12:09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     4050.04</td>
    <td align="right">&nbsp;</td>
    <td align="right">     3195.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1343.25</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       12.26</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     4050.04</td>
    <td align="right">&nbsp;</td>
    <td align="right">     3195.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1343.25</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3706.79</td>
    <td align="right">&nbsp;</td>
    <td align="right">     7659.30</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakSpaceGainsMonthly::SMSTORE1></a>
<p>Report:<b> PeakSpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakSpaceGainsMonthly_SMSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2024.96</td>
    <td align="right">01-JAN-13:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3971.14</td>
    <td align="right">08-JAN-17:00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2024.96</td>
    <td align="right">03-FEB-13:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:10</td>
    <td align="right">     3353.84</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2024.96</td>
    <td align="right">03-MAR-13:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1166.34</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">     3213.31</td>
    <td align="right">07-MAR-12:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     2024.96</td>
    <td align="right">01-APR-12:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1374.05</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2004.51</td>
    <td align="right">04-APR-16:00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2024.96</td>
    <td align="right">05-MAY-12:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1259.28</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">      600.45</td>
    <td align="right">22-MAY-11:09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     2024.96</td>
    <td align="right">02-JUN-12:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2029.29</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">      405.08</td>
    <td align="right">17-JUN-16:00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     2024.96</td>
    <td align="right">01-JUL-12:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1867.59</td>
    <td align="right">19-JUL-11:09</td>
    <td align="right">       79.43</td>
    <td align="right">06-JUL-16:00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     2024.96</td>
    <td align="right">04-AUG-12:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1592.86</td>
    <td align="right">07-AUG-12:00</td>
    <td align="right">        5.95</td>
    <td align="right">10-AUG-18:00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     2024.96</td>
    <td align="right">01-SEP-12:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1314.51</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">      268.46</td>
    <td align="right">27-SEP-11:09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     2024.96</td>
    <td align="right">01-OCT-12:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1108.28</td>
    <td align="right">16-OCT-11:00</td>
    <td align="right">     1585.09</td>
    <td align="right">21-OCT-11:09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2024.96</td>
    <td align="right">03-NOV-12:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      107.39</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     2287.85</td>
    <td align="right">26-NOV-17:00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2024.96</td>
    <td align="right">01-DEC-13:19</td>
    <td align="right">     1970.29</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">     4148.14</td>
    <td align="right">20-DEC-12:09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2024.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1970.29</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.95</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     2024.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1970.29</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2029.29</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4148.14</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakSpaceGainsMonthly::SMSTORE2></a>
<p>Report:<b> PeakSpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakSpaceGainsMonthly_SMSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2024.96</td>
    <td align="right">07-JAN-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3971.17</td>
    <td align="right">08-JAN-17:00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2024.96</td>
    <td align="right">04-FEB-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-FEB-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:10</td>
    <td align="right">     3353.14</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2024.96</td>
    <td align="right">04-MAR-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAR-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1253.20</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">     3213.16</td>
    <td align="right">07-MAR-12:09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     2024.96</td>
    <td align="right">01-APR-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-APR-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1441.32</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2004.37</td>
    <td align="right">04-APR-16:00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2024.96</td>
    <td align="right">06-MAY-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAY-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1341.44</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">      600.33</td>
    <td align="right">22-MAY-11:09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     2024.96</td>
    <td align="right">03-JUN-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUN-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2132.40</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">      405.47</td>
    <td align="right">17-JUN-16:00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     2024.96</td>
    <td align="right">01-JUL-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUL-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1923.87</td>
    <td align="right">19-JUL-11:09</td>
    <td align="right">       19.26</td>
    <td align="right">06-JUL-16:00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     2024.96</td>
    <td align="right">05-AUG-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-AUG-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1708.60</td>
    <td align="right">07-AUG-13:39</td>
    <td align="right">        3.04</td>
    <td align="right">10-AUG-18:30</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     2024.96</td>
    <td align="right">02-SEP-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-SEP-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1418.07</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">      268.56</td>
    <td align="right">27-SEP-11:09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     2024.96</td>
    <td align="right">07-OCT-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1208.63</td>
    <td align="right">16-OCT-11:00</td>
    <td align="right">     1585.38</td>
    <td align="right">21-OCT-11:09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2024.96</td>
    <td align="right">04-NOV-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-NOV-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      129.95</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     2287.59</td>
    <td align="right">26-NOV-17:00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2024.96</td>
    <td align="right">02-DEC-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-DEC-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">     4148.56</td>
    <td align="right">20-DEC-12:09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2024.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.04</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     2024.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2132.40</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4148.56</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakSpaceGainsMonthly::SMSTORE3></a>
<p>Report:<b> PeakSpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakSpaceGainsMonthly_SMSTORE3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2024.96</td>
    <td align="right">07-JAN-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3971.13</td>
    <td align="right">08-JAN-17:00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2024.96</td>
    <td align="right">04-FEB-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-FEB-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:10</td>
    <td align="right">     3353.58</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2024.96</td>
    <td align="right">04-MAR-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAR-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1265.33</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">     3213.46</td>
    <td align="right">07-MAR-12:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     2024.96</td>
    <td align="right">01-APR-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-APR-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1453.87</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2004.47</td>
    <td align="right">04-APR-16:00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2024.96</td>
    <td align="right">06-MAY-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAY-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1356.28</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">      600.37</td>
    <td align="right">22-MAY-11:09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     2024.96</td>
    <td align="right">03-JUN-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUN-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2149.53</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">      405.30</td>
    <td align="right">17-JUN-16:00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     2024.96</td>
    <td align="right">01-JUL-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUL-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1927.44</td>
    <td align="right">19-JUL-11:09</td>
    <td align="right">       19.55</td>
    <td align="right">06-JUL-16:00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     2024.96</td>
    <td align="right">05-AUG-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-AUG-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1731.60</td>
    <td align="right">07-AUG-13:39</td>
    <td align="right">        3.04</td>
    <td align="right">10-AUG-18:10</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     2024.96</td>
    <td align="right">02-SEP-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-SEP-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1437.17</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">      268.64</td>
    <td align="right">27-SEP-11:09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     2024.96</td>
    <td align="right">07-OCT-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1227.92</td>
    <td align="right">16-OCT-11:00</td>
    <td align="right">     1585.35</td>
    <td align="right">21-OCT-11:09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2024.96</td>
    <td align="right">04-NOV-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-NOV-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      129.93</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     2287.54</td>
    <td align="right">26-NOV-17:00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2024.96</td>
    <td align="right">02-DEC-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-DEC-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-09:19</td>
