    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">     4147.96</td>
    <td align="right">20-DEC-12:09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2024.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.04</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     2024.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2149.53</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4147.96</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakSpaceGainsMonthly::SMSTORE4></a>
<p>Report:<b> PeakSpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakSpaceGainsMonthly_SMSTORE4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2024.96</td>
    <td align="right">07-JAN-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3970.88</td>
    <td align="right">08-JAN-17:00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2024.96</td>
    <td align="right">04-FEB-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-FEB-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:10</td>
    <td align="right">     3353.70</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2024.96</td>
    <td align="right">04-MAR-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAR-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1275.51</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">     3213.34</td>
    <td align="right">07-MAR-12:09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     2024.96</td>
    <td align="right">01-APR-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-APR-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1462.03</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2004.36</td>
    <td align="right">04-APR-16:00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2024.96</td>
    <td align="right">06-MAY-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-MAY-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1366.11</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">      600.48</td>
    <td align="right">22-MAY-11:09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     2024.96</td>
    <td align="right">03-JUN-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUN-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2154.89</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">      405.10</td>
    <td align="right">17-JUN-16:00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     2024.96</td>
    <td align="right">01-JUL-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-JUL-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1929.05</td>
    <td align="right">19-JUL-11:09</td>
    <td align="right">       19.45</td>
    <td align="right">06-JUL-16:00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     2024.96</td>
    <td align="right">05-AUG-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-AUG-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1737.85</td>
    <td align="right">07-AUG-13:39</td>
    <td align="right">        3.06</td>
    <td align="right">10-AUG-18:10</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     2024.96</td>
    <td align="right">02-SEP-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-SEP-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1442.40</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">      268.55</td>
    <td align="right">27-SEP-11:09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     2024.96</td>
    <td align="right">07-OCT-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1236.32</td>
    <td align="right">16-OCT-11:00</td>
    <td align="right">     1585.21</td>
    <td align="right">21-OCT-11:09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2024.96</td>
    <td align="right">04-NOV-12:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-NOV-08:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      129.99</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     2287.29</td>
    <td align="right">26-NOV-17:00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2024.96</td>
    <td align="right">02-DEC-13:19</td>
    <td align="right">     1829.00</td>
    <td align="right">01-DEC-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">     4148.42</td>
    <td align="right">20-DEC-12:09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2024.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.06</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     2024.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1829.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2154.89</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4148.42</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakSpaceGainsMonthly::LGSTORE2></a>
<p>Report:<b> PeakSpaceGainsMonthly</b></p>
<p>For:<b> LGSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakSpaceGainsMonthly_LGSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     5400.05</td>
    <td align="right">07-JAN-15:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     7091.39</td>
    <td align="right">09-JAN-12:09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     5400.05</td>
    <td align="right">04-FEB-15:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:10</td>
    <td align="right">     6031.15</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     5400.05</td>
    <td align="right">04-MAR-15:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2218.11</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">     5776.07</td>
    <td align="right">07-MAR-12:09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     5400.05</td>
    <td align="right">01-APR-14:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2454.67</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     3605.40</td>
    <td align="right">04-APR-16:00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     5400.05</td>
    <td align="right">06-MAY-14:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2326.47</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">     1079.59</td>
    <td align="right">22-MAY-11:09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     5400.05</td>
    <td align="right">03-JUN-14:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3705.65</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">      729.51</td>
    <td align="right">17-JUN-16:00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     5400.05</td>
    <td align="right">01-JUL-14:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3443.31</td>
    <td align="right">19-JUL-11:09</td>
    <td align="right">       34.68</td>
    <td align="right">06-JUL-16:00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     5400.05</td>
    <td align="right">05-AUG-14:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2997.50</td>
    <td align="right">07-AUG-13:00</td>
    <td align="right">        5.58</td>
    <td align="right">10-AUG-18:40</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     5400.05</td>
    <td align="right">02-SEP-14:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2461.14</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">      483.85</td>
    <td align="right">27-SEP-11:09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     5400.05</td>
    <td align="right">07-OCT-14:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2102.88</td>
    <td align="right">16-OCT-11:20</td>
    <td align="right">     2850.93</td>
    <td align="right">21-OCT-11:09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     5400.05</td>
    <td align="right">04-NOV-14:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      233.81</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     4111.91</td>
    <td align="right">26-NOV-17:00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     5400.05</td>
    <td align="right">02-DEC-15:19</td>
    <td align="right">     1843.80</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">     1343.25</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">     7464.70</td>
    <td align="right">20-DEC-12:09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     5400.05</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1843.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1343.25</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.58</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     5400.05</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1843.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1343.25</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3705.65</td>
    <td align="right">&nbsp;</td>
    <td align="right">     7464.70</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakSpaceGainsMonthly::SMSTORE5></a>
<p>Report:<b> PeakSpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE5</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakSpaceGainsMonthly_SMSTORE5_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2699.95</td>
    <td align="right">07-JAN-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3935.99</td>
    <td align="right">09-JAN-12:09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2699.95</td>
    <td align="right">04-FEB-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:10</td>
    <td align="right">     3353.38</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2699.95</td>
    <td align="right">04-MAR-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1250.28</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">     3206.60</td>
    <td align="right">07-MAR-12:09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     2699.95</td>
    <td align="right">01-APR-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1383.78</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2004.75</td>
    <td align="right">04-APR-16:00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2699.95</td>
    <td align="right">06-MAY-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1315.25</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">      600.44</td>
    <td align="right">22-MAY-11:09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     2699.95</td>
    <td align="right">03-JUN-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2076.91</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">      405.33</td>
    <td align="right">17-JUN-16:00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     2699.95</td>
    <td align="right">01-JUL-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1921.00</td>
    <td align="right">19-JUL-11:09</td>
    <td align="right">       19.44</td>
    <td align="right">06-JUL-16:00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     2699.95</td>
    <td align="right">05-AUG-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1682.64</td>
    <td align="right">07-AUG-13:00</td>
    <td align="right">        3.06</td>
    <td align="right">10-AUG-18:19</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     2699.95</td>
    <td align="right">02-SEP-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1387.92</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">      268.42</td>
    <td align="right">27-SEP-11:09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     2699.95</td>
    <td align="right">07-OCT-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1190.75</td>
    <td align="right">16-OCT-11:00</td>
    <td align="right">     1585.31</td>
    <td align="right">21-OCT-11:09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2699.95</td>
    <td align="right">04-NOV-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      130.04</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     2287.87</td>
    <td align="right">26-NOV-17:00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2699.95</td>
    <td align="right">02-DEC-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">     4148.40</td>
    <td align="right">20-DEC-12:09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2699.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.06</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     2699.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2076.91</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4148.40</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakSpaceGainsMonthly::SMSTORE6></a>
<p>Report:<b> PeakSpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE6</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakSpaceGainsMonthly_SMSTORE6_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2699.95</td>
    <td align="right">07-JAN-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3932.86</td>
    <td align="right">09-JAN-12:09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2699.95</td>
    <td align="right">04-FEB-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:10</td>
    <td align="right">     3353.62</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2699.95</td>
    <td align="right">04-MAR-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1251.49</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">     3205.13</td>
    <td align="right">07-MAR-12:09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     2699.95</td>
    <td align="right">01-APR-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1385.06</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2004.59</td>
    <td align="right">04-APR-16:00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2699.95</td>
    <td align="right">06-MAY-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1315.61</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">      600.33</td>
    <td align="right">22-MAY-11:09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     2699.95</td>
    <td align="right">03-JUN-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2076.27</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">      405.19</td>
    <td align="right">17-JUN-16:00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     2699.95</td>
    <td align="right">01-JUL-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1921.05</td>
    <td align="right">19-JUL-11:09</td>
    <td align="right">       19.35</td>
    <td align="right">06-JUL-16:00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     2699.95</td>
    <td align="right">05-AUG-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1680.91</td>
    <td align="right">07-AUG-13:00</td>
    <td align="right">        3.06</td>
    <td align="right">10-AUG-17:00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     2699.95</td>
    <td align="right">02-SEP-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1386.95</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">      268.58</td>
    <td align="right">27-SEP-11:09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     2699.95</td>
    <td align="right">07-OCT-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1190.11</td>
    <td align="right">16-OCT-11:00</td>
    <td align="right">     1585.36</td>
    <td align="right">21-OCT-11:09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2699.95</td>
    <td align="right">04-NOV-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      130.17</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     2287.87</td>
    <td align="right">26-NOV-17:00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2699.95</td>
    <td align="right">02-DEC-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">     4146.46</td>
    <td align="right">20-DEC-12:09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2699.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.06</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     2699.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2076.27</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4146.46</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakSpaceGainsMonthly::SMSTORE7></a>
<p>Report:<b> PeakSpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE7</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakSpaceGainsMonthly_SMSTORE7_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2699.95</td>
    <td align="right">07-JAN-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     3927.69</td>
    <td align="right">09-JAN-12:09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2699.95</td>
    <td align="right">04-FEB-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:10</td>
    <td align="right">     3353.95</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2699.95</td>
    <td align="right">04-MAR-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1256.08</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">     3200.04</td>
    <td align="right">07-MAR-12:09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     2699.95</td>
    <td align="right">01-APR-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1387.11</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2004.70</td>
    <td align="right">04-APR-16:00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2699.95</td>
    <td align="right">06-MAY-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1315.98</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">      600.66</td>
    <td align="right">22-MAY-11:09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     2699.95</td>
    <td align="right">03-JUN-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2069.08</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">      405.30</td>
    <td align="right">17-JUN-16:00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     2699.95</td>
    <td align="right">01-JUL-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1919.75</td>
    <td align="right">19-JUL-11:09</td>
    <td align="right">       19.40</td>
    <td align="right">06-JUL-16:00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     2699.95</td>
    <td align="right">05-AUG-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1672.03</td>
    <td align="right">07-AUG-13:00</td>
    <td align="right">        3.05</td>
    <td align="right">10-AUG-17:00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     2699.95</td>
    <td align="right">02-SEP-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1375.75</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">      268.42</td>
    <td align="right">27-SEP-11:09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     2699.95</td>
    <td align="right">07-OCT-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1182.23</td>
    <td align="right">16-OCT-11:00</td>
    <td align="right">     1585.26</td>
    <td align="right">21-OCT-11:09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2699.95</td>
    <td align="right">04-NOV-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      130.05</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     2287.83</td>
    <td align="right">26-NOV-17:00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2699.95</td>
    <td align="right">02-DEC-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">     4141.25</td>
    <td align="right">20-DEC-12:09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2699.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.05</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     2699.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2069.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4141.25</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakSpaceGainsMonthly::SMSTORE8></a>
<p>Report:<b> PeakSpaceGainsMonthly</b></p>
<p>For:<b> SMSTORE8</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakSpaceGainsMonthly_SMSTORE8_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {Maximum} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {Maximum} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2699.95</td>
    <td align="right">07-JAN-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:10</td>
    <td align="right">     4070.50</td>
    <td align="right">08-JAN-12:09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2699.95</td>
    <td align="right">04-FEB-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.24</td>
    <td align="right">28-FEB-05:00</td>
    <td align="right">     3485.40</td>
    <td align="right">16-FEB-17:00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2699.95</td>
    <td align="right">04-MAR-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1289.97</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">     3303.60</td>
    <td align="right">07-MAR-12:09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     2699.95</td>
    <td align="right">01-APR-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1449.10</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2083.19</td>
    <td align="right">04-APR-16:00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2699.95</td>
    <td align="right">06-MAY-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1333.48</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">      619.59</td>
    <td align="right">22-MAY-11:09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     2699.95</td>
    <td align="right">03-JUN-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2111.50</td>
    <td align="right">29-JUN-15:00</td>
    <td align="right">      424.35</td>
    <td align="right">17-JUN-16:00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     2699.95</td>
    <td align="right">01-JUL-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1948.65</td>
    <td align="right">19-JUL-11:09</td>
    <td align="right">       20.08</td>
    <td align="right">06-JUL-16:00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     2699.95</td>
    <td align="right">05-AUG-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1679.59</td>
    <td align="right">07-AUG-13:39</td>
    <td align="right">        3.84</td>
    <td align="right">10-AUG-18:00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     2699.95</td>
    <td align="right">02-SEP-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1382.23</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">      285.19</td>
    <td align="right">27-SEP-11:09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     2699.95</td>
    <td align="right">07-OCT-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1173.97</td>
    <td align="right">16-OCT-11:09</td>
    <td align="right">     1647.64</td>
    <td align="right">21-OCT-11:09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2699.95</td>
    <td align="right">04-NOV-14:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      133.11</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     2359.73</td>
    <td align="right">26-NOV-17:00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2699.95</td>
    <td align="right">02-DEC-15:19</td>
    <td align="right">      938.10</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">      671.63</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">     4314.13</td>
    <td align="right">20-DEC-12:09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2699.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.84</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     2699.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">      938.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">      671.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2111.50</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4314.13</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainComponentsAtCoolingPeakMonthly::LGSTORE1></a>
<p>Report:<b> SpaceGainComponentsAtCoolingPeakMonthly</b></p>
<p>For:<b> LGSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainComponentsAtCoolingPeakMonthly_LGSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     5012.81</td>
    <td align="right">07-JAN-00:10</td>
    <td align="right">     1012.51</td>
    <td align="right">     5044.96</td>
    <td align="right">     2238.75</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       46.76</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     5024.46</td>
    <td align="right">25-FEB-13:50</td>
    <td align="right">     4050.04</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      255.46</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     5883.44</td>
    <td align="right">30-MAR-16:40</td>
    <td align="right">     3375.03</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1277.39</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     6357.34</td>
    <td align="right">29-APR-16:00</td>
    <td align="right">     3375.03</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2253.89</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     6028.26</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">     3375.03</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1257.50</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     9683.95</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">     3375.03</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3623.24</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     8876.20</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">     3375.03</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3146.25</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     8573.12</td>
    <td align="right">20-AUG-16:30</td>
    <td align="right">     4050.04</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1893.37</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     7891.82</td>
    <td align="right">08-SEP-16:19</td>
    <td align="right">     3375.03</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2190.51</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     6637.93</td>
    <td align="right">15-OCT-16:40</td>
    <td align="right">     4050.04</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1420.87</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     5300.05</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     2700.03</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      182.67</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     5024.90</td>
    <td align="right">30-DEC-00:10</td>
    <td align="right">     1012.51</td>
    <td align="right">     5044.96</td>
    <td align="right">     2238.75</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       84.05</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     5012.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1012.51</td>
    <td align="right">     3195.13</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     9683.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">     4050.04</td>
    <td align="right">     5044.96</td>
    <td align="right">     2238.75</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3623.24</td>
    <td align="right">      255.46</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainComponentsAtCoolingPeakMonthly::SMSTORE1></a>
<p>Report:<b> SpaceGainComponentsAtCoolingPeakMonthly</b></p>
<p>For:<b> SMSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainComponentsAtCoolingPeakMonthly_SMSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2663.06</td>
    <td align="right">07-JAN-00:10</td>
    <td align="right">      506.24</td>
    <td align="right">     3110.98</td>
    <td align="right">     1119.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       13.37</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2757.76</td>
    <td align="right">25-FEB-13:50</td>
    <td align="right">     2024.96</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      144.20</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     3079.49</td>
    <td align="right">30-MAR-16:40</td>
    <td align="right">     1687.47</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      726.44</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     3305.26</td>
    <td align="right">29-APR-16:40</td>
    <td align="right">     1687.47</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1286.12</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     3151.47</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      711.26</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     4498.52</td>
    <td align="right">30-JUN-16:49</td>
    <td align="right">     1687.47</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1969.98</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     4094.07</td>
    <td align="right">20-JUL-16:19</td>
    <td align="right">     1687.47</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1758.86</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     3685.85</td>
    <td align="right">20-AUG-16:40</td>
    <td align="right">     2024.96</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1024.56</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     3617.67</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1314.51</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     3384.16</td>
    <td align="right">15-OCT-16:30</td>
    <td align="right">     2024.96</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      852.32</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2799.43</td>
    <td align="right">01-NOV-13:00</td>
    <td align="right">     1349.97</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      107.39</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2670.19</td>
    <td align="right">30-DEC-00:10</td>
    <td align="right">      506.24</td>
    <td align="right">     3110.98</td>
    <td align="right">     1119.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       24.03</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2663.06</td>
    <td align="right">&nbsp;</td>
    <td align="right">      506.24</td>
    <td align="right">     1970.29</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     4498.52</td>
    <td align="right">&nbsp;</td>
    <td align="right">     2024.96</td>
    <td align="right">     3110.98</td>
    <td align="right">     1119.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1969.98</td>
    <td align="right">      144.20</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainComponentsAtCoolingPeakMonthly::SMSTORE2></a>
<p>Report:<b> SpaceGainComponentsAtCoolingPeakMonthly</b></p>
<p>For:<b> SMSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainComponentsAtCoolingPeakMonthly_SMSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     3007.48</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      385.05</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       49.66</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     3011.64</td>
    <td align="right">27-FEB-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      385.05</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      143.23</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     3305.58</td>
    <td align="right">30-MAR-16:40</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      800.63</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     3494.36</td>
    <td align="right">29-APR-16:10</td>
    <td align="right">     1012.48</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1427.47</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     3351.25</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      801.50</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     4113.98</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1986.07</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     4005.70</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1797.80</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     3890.05</td>
    <td align="right">05-AUG-13:00</td>
    <td align="right">     1349.97</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1554.48</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     3841.74</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1418.07</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     3504.68</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">     1349.97</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1154.43</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     3022.55</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">        0.00</td>
    <td align="right">      288.79</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       52.01</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     3012.75</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      385.05</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      114.22</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     3007.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">      288.79</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     4113.98</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1986.07</td>
    <td align="right">      143.23</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainComponentsAtCoolingPeakMonthly::SMSTORE3></a>
<p>Report:<b> SpaceGainComponentsAtCoolingPeakMonthly</b></p>
<p>For:<b> SMSTORE3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainComponentsAtCoolingPeakMonthly_SMSTORE3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2998.49</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      385.05</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       49.64</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     3000.73</td>
    <td align="right">27-FEB-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      385.05</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      143.09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     3267.44</td>
    <td align="right">30-MAR-16:40</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      813.58</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     3456.66</td>
    <td align="right">29-APR-16:10</td>
    <td align="right">     1012.48</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1440.05</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     3301.00</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      819.80</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     4065.48</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2002.31</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     3955.07</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1814.92</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     3837.63</td>
    <td align="right">05-AUG-13:00</td>
    <td align="right">     1349.97</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1572.51</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     3787.68</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1437.17</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     3445.62</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">     1349.97</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1176.17</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     3011.37</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">        0.00</td>
    <td align="right">      288.79</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       51.86</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     3002.22</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      385.05</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      114.13</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2998.49</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">      288.79</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     4065.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2002.31</td>
    <td align="right">      143.09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainComponentsAtCoolingPeakMonthly::SMSTORE4></a>
<p>Report:<b> SpaceGainComponentsAtCoolingPeakMonthly</b></p>
<p>For:<b> SMSTORE4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainComponentsAtCoolingPeakMonthly_SMSTORE4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     3006.63</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      385.05</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       49.61</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     3009.61</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        0.00</td>
    <td align="right">      385.05</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      403.08</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     3257.35</td>
    <td align="right">30-MAR-16:40</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      823.19</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     3450.77</td>
    <td align="right">29-APR-16:10</td>
    <td align="right">     1012.48</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1448.16</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     3291.69</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      829.21</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     4068.78</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2007.34</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     3957.37</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1820.15</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     3840.89</td>
    <td align="right">05-AUG-13:00</td>
    <td align="right">     1349.97</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1577.17</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     3789.61</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1442.40</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     3439.64</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">     1349.97</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1184.29</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     3019.76</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">        0.00</td>
    <td align="right">      288.79</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       51.74</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     3010.86</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      385.05</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      114.05</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     3006.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">      288.79</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     4068.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1687.47</td>
    <td align="right">     1829.00</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2007.34</td>
    <td align="right">      403.08</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainComponentsAtCoolingPeakMonthly::LGSTORE2></a>
<p>Report:<b> SpaceGainComponentsAtCoolingPeakMonthly</b></p>
<p>For:<b> LGSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainComponentsAtCoolingPeakMonthly_LGSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     4746.13</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      388.21</td>
    <td align="right">      294.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       99.35</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     4755.47</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        0.00</td>
    <td align="right">      388.21</td>
    <td align="right">      294.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      757.44</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     5301.91</td>
    <td align="right">30-MAR-16:30</td>
    <td align="right">     4792.55</td>
    <td align="right">     1843.80</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1414.33</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     5795.26</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     4995.05</td>
    <td align="right">     1843.80</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2454.67</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     5387.11</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">     4792.55</td>
    <td align="right">     1843.80</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1392.38</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     7189.85</td>
    <td align="right">30-JUN-16:30</td>
    <td align="right">     4792.55</td>
    <td align="right">     1843.80</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3572.07</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     6525.65</td>
    <td align="right">28-JUL-14:39</td>
    <td align="right">     4657.54</td>
    <td align="right">     1843.80</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2758.55</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     6460.51</td>
    <td align="right">05-AUG-14:20</td>
    <td align="right">     5400.05</td>
    <td align="right">     1843.80</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2539.39</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     6246.27</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">     4792.55</td>
    <td align="right">     1843.80</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2461.14</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     5727.88</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">     4792.55</td>
    <td align="right">     1843.80</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1978.29</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     4835.23</td>
    <td align="right">01-NOV-14:30</td>
    <td align="right">     4657.54</td>
    <td align="right">     1843.80</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       69.51</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     4752.26</td>
    <td align="right">28-DEC-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      388.21</td>
    <td align="right">      294.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      288.89</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     4746.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">      388.21</td>
    <td align="right">      294.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     7189.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">     5400.05</td>
    <td align="right">     1843.80</td>
    <td align="right">     1343.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     3572.07</td>
    <td align="right">      757.44</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainComponentsAtCoolingPeakMonthly::SMSTORE5></a>
<p>Report:<b> SpaceGainComponentsAtCoolingPeakMonthly</b></p>
<p>For:<b> SMSTORE5</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainComponentsAtCoolingPeakMonthly_SMSTORE5_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2543.68</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       49.62</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2548.87</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      403.44</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2813.74</td>
    <td align="right">30-MAR-16:30</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      804.59</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     3074.41</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2497.45</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1383.78</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2854.66</td>
    <td align="right">31-MAY-14:39</td>
    <td align="right">     2328.71</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1130.87</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     3794.59</td>
    <td align="right">30-JUN-16:19</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1992.79</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     3468.51</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1762.55</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     3426.06</td>
    <td align="right">05-AUG-14:20</td>
    <td align="right">     2699.95</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1435.93</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     3317.10</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1387.92</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     3031.39</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1123.96</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2555.35</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">        0.00</td>
    <td align="right">      148.12</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       51.79</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2547.34</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      114.08</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2543.68</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">      148.12</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     3794.59</td>
    <td align="right">&nbsp;</td>
    <td align="right">     2699.95</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1992.79</td>
    <td align="right">      403.44</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainComponentsAtCoolingPeakMonthly::SMSTORE6></a>
<p>Report:<b> SpaceGainComponentsAtCoolingPeakMonthly</b></p>
<p>For:<b> SMSTORE6</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainComponentsAtCoolingPeakMonthly_SMSTORE6_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2526.37</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       49.62</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2531.15</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      403.39</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2791.20</td>
    <td align="right">30-MAR-16:30</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      806.35</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     3051.06</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2497.45</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1385.06</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2834.48</td>
    <td align="right">31-MAY-14:39</td>
    <td align="right">     2328.71</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1131.31</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     3789.42</td>
    <td align="right">30-JUN-16:19</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1992.74</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     3447.62</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1761.30</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     3406.03</td>
    <td align="right">05-AUG-14:20</td>
    <td align="right">     2699.95</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1434.40</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     3296.61</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1386.95</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     3012.57</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1123.10</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2538.36</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">        0.00</td>
    <td align="right">      148.12</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       51.81</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2529.52</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      114.06</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2526.37</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">      148.12</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     3789.42</td>
    <td align="right">&nbsp;</td>
    <td align="right">     2699.95</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1992.74</td>
    <td align="right">      403.39</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainComponentsAtCoolingPeakMonthly::SMSTORE7></a>
<p>Report:<b> SpaceGainComponentsAtCoolingPeakMonthly</b></p>
<p>For:<b> SMSTORE7</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainComponentsAtCoolingPeakMonthly_SMSTORE7_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2517.40</td>
    <td align="right">06-JAN-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       49.60</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2523.11</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      403.32</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2773.27</td>
    <td align="right">30-MAR-16:30</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      811.31</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     3038.07</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2497.45</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1387.11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     2826.56</td>
    <td align="right">31-MAY-14:39</td>
    <td align="right">     2328.71</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1131.10</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     3766.81</td>
    <td align="right">30-JUN-16:40</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1977.56</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     3456.80</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1751.73</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     3418.16</td>
    <td align="right">05-AUG-14:20</td>
    <td align="right">     2699.95</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1423.39</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     3309.02</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1375.75</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     3021.41</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1114.07</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2530.89</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">        0.00</td>
    <td align="right">      148.12</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       51.81</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2521.44</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      114.04</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2517.40</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">      148.12</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     3766.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">     2699.95</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1977.56</td>
    <td align="right">      403.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SpaceGainComponentsAtCoolingPeakMonthly::SMSTORE8></a>
<p>Report:<b> SpaceGainComponentsAtCoolingPeakMonthly</b></p>
<p>For:<b> SMSTORE8</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SpaceGainComponentsAtCoolingPeakMonthly_SMSTORE8_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">ZONE PEOPLE TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE LIGHTS TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEATING ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE GAS EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE HOT WATER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE STEAM EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE OTHER EQUIPMENT TOTAL HEATING ENERGY []</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN ENERGY {AT MAX/MIN} [W]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS ENERGY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     2673.85</td>
    <td align="right">07-JAN-19:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      348.99</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     2681.37</td>
    <td align="right">25-FEB-19:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      640.14</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     2927.69</td>
    <td align="right">30-MAR-16:30</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      842.67</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     3233.48</td>
    <td align="right">29-APR-15:00</td>
    <td align="right">     2497.45</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1449.10</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     3031.47</td>
    <td align="right">31-MAY-14:39</td>
    <td align="right">     2328.71</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1156.47</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     4382.69</td>
    <td align="right">30-JUN-16:30</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2078.16</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     4030.25</td>
    <td align="right">28-JUL-14:20</td>
    <td align="right">     2328.71</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1592.06</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     3732.09</td>
    <td align="right">05-AUG-14:20</td>
    <td align="right">     2699.95</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1409.26</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     3613.73</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1382.23</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     3325.19</td>
    <td align="right">16-OCT-12:00</td>
    <td align="right">     2396.20</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1094.40</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     2698.55</td>
    <td align="right">01-NOV-20:10</td>
    <td align="right">        0.00</td>
    <td align="right">      148.12</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      128.64</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     2680.22</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">      197.50</td>
    <td align="right">      147.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      283.76</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     2673.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">      148.12</td>
    <td align="right">      110.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     4382.69</td>
    <td align="right">&nbsp;</td>
    <td align="right">     2699.95</td>
    <td align="right">      938.10</td>
    <td align="right">      671.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     2078.16</td>
    <td align="right">      640.14</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EnergyConsumptionElectricityNaturalGasMonthly::Meter></a>
<p>Report:<b> EnergyConsumptionElectricityNaturalGasMonthly</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:EnergyConsumptionElectricityNaturalGasMonthly_Meter_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITY:FACILITY [J]</td>
    <td align="right">ELECTRICITY:FACILITY {Maximum} [W]</td>
    <td align="right">ELECTRICITY:FACILITY {TIMESTAMP}</td>
    <td align="right">NATURALGAS:FACILITY []</td>
    <td align="right">NATURALGAS:FACILITY []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.748376E+11</td>
    <td align="right">    44332.76</td>
    <td align="right">07-JAN-17:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.679617E+11</td>
    <td align="right">    45025.33</td>
    <td align="right">24-FEB-18:00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.764605E+11</td>
    <td align="right">    45810.89</td>
    <td align="right">30-MAR-18:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.755644E+11</td>
    <td align="right">    45748.74</td>
    <td align="right">27-APR-18:40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.814518E+11</td>
    <td align="right">    46049.20</td>
    <td align="right">16-MAY-18:50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.815928E+11</td>
    <td align="right">    51369.59</td>
    <td align="right">29-JUN-16:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.857983E+11</td>
    <td align="right">    51592.95</td>
    <td align="right">19-JUL-13:30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.864983E+11</td>
    <td align="right">    50997.44</td>
    <td align="right">04-AUG-13:09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.815526E+11</td>
    <td align="right">    47157.27</td>
    <td align="right">14-SEP-17:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.815737E+11</td>
    <td align="right">    48028.35</td>
    <td align="right">16-OCT-17:30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.762524E+11</td>
    <td align="right">    44865.92</td>
    <td align="right">04-NOV-16:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.763619E+11</td>
    <td align="right">    44344.39</td>
    <td align="right">16-DEC-17:00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.945906E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.679617E+11</td>
    <td align="right">    44332.76</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.864983E+11</td>
    <td align="right">    51592.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EnergyConsumptionElectricityGeneratedPropaneMonthly::Meter></a>
<p>Report:<b> EnergyConsumptionElectricityGeneratedPropaneMonthly</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:EnergyConsumptionElectricityGeneratedPropaneMonthly_Meter_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITYPRODUCED:FACILITY [J]</td>
    <td align="right">ELECTRICITYPRODUCED:FACILITY {Maximum} [W]</td>
    <td align="right">ELECTRICITYPRODUCED:FACILITY {TIMESTAMP}</td>
    <td align="right">PROPANE:FACILITY []</td>
    <td align="right">PROPANE:FACILITY []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.248486E+10</td>
    <td align="right">     7659.08</td>
    <td align="right">26-JAN-10:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.333709E+10</td>
    <td align="right">     9587.00</td>
    <td align="right">16-FEB-10:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.355391E+10</td>
    <td align="right">    11250.00</td>
    <td align="right">08-MAR-12:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.467935E+10</td>
    <td align="right">    11250.00</td>
    <td align="right">13-APR-10:30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.547883E+10</td>
    <td align="right">    11250.00</td>
    <td align="right">02-MAY-12:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.478509E+10</td>
    <td align="right">    11250.00</td>
    <td align="right">18-JUN-11:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.496487E+10</td>
    <td align="right">     9766.87</td>
    <td align="right">15-JUL-14:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.435774E+10</td>
    <td align="right">    11250.00</td>
    <td align="right">21-AUG-10:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.451509E+10</td>
    <td align="right">    10998.23</td>
    <td align="right">01-SEP-12:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.380853E+10</td>
    <td align="right">    10825.24</td>
    <td align="right">04-OCT-11:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.290489E+10</td>
    <td align="right">     9118.09</td>
    <td align="right">11-NOV-11:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.295850E+10</td>
    <td align="right">     9034.30</td>
    <td align="right">30-DEC-12:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.478288E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.248486E+10</td>
    <td align="right">     7659.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.547883E+10</td>
    <td align="right">    11250.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EnergyConsumptionDistrictHeatingCoolingMonthly::Meter></a>
<p>Report:<b> EnergyConsumptionDistrictHeatingCoolingMonthly</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:EnergyConsumptionDistrictHeatingCoolingMonthly_Meter_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">DISTRICTCOOLING:FACILITY []</td>
    <td align="right">DISTRICTCOOLING:FACILITY []</td>
    <td align="right">DISTRICTHEATINGWATER:FACILITY [J]</td>
    <td align="right">DISTRICTHEATINGWATER:FACILITY {Maximum} [W]</td>
    <td align="right">DISTRICTHEATINGWATER:FACILITY {TIMESTAMP}</td>
    <td align="right">DISTRICTHEATINGSTEAM:FACILITY []</td>
    <td align="right">DISTRICTHEATINGSTEAM:FACILITY []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.842089E+11</td>
    <td align="right">    88864.13</td>
    <td align="right">17-JAN-12:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.683289E+11</td>
    <td align="right">    85779.88</td>
    <td align="right">06-FEB-08:30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.680254E+11</td>
    <td align="right">    86116.79</td>
    <td align="right">07-MAR-12:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.442477E+11</td>
    <td align="right">    82682.55</td>
    <td align="right">05-APR-07:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.271051E+11</td>
    <td align="right">    80452.63</td>
    <td align="right">08-MAY-07:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.177324E+11</td>
    <td align="right">    79726.42</td>
    <td align="right">10-JUN-07:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.966476E+10</td>
    <td align="right">    75024.51</td>
    <td align="right">11-JUL-07:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.909908E+10</td>
    <td align="right">    74257.71</td>
    <td align="right">12-AUG-07:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.112757E+11</td>
    <td align="right">    75019.47</td>
    <td align="right">29-SEP-07:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.235945E+11</td>
    <td align="right">    81201.01</td>
    <td align="right">23-OCT-07:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.412492E+11</td>
    <td align="right">    81754.69</td>
    <td align="right">20-NOV-08:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.662255E+11</td>
    <td align="right">    86765.04</td>
    <td align="right">22-DEC-12:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.470757E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.909908E+10</td>
    <td align="right">    74257.71</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.842089E+11</td>
    <td align="right">    88864.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EndUseEnergyConsumptionElectricityMonthly::Meter></a>
<p>Report:<b> EndUseEnergyConsumptionElectricityMonthly</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:EndUseEnergyConsumptionElectricityMonthly_Meter_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY [J]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY [J]</td>
    <td align="right">INTERIOREQUIPMENT:ELECTRICITY [J]</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY []</td>
    <td align="right">FANS:ELECTRICITY [J]</td>
    <td align="right">PUMPS:ELECTRICITY [J]</td>
    <td align="right">HEATING:ELECTRICITY []</td>
    <td align="right">COOLING:ELECTRICITY [J]</td>
    <td align="right">HEATREJECTION:ELECTRICITY [J]</td>
    <td align="right">HUMIDIFIER:ELECTRICITY []</td>
    <td align="right">HEATRECOVERY:ELECTRICITY []</td>
    <td align="right">WATERSYSTEMS:ELECTRICITY []</td>
    <td align="right">COGENERATION:ELECTRICITY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.216773E+11</td>
    <td align="right">0.423386E+10</td>
    <td align="right">0.108325E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.305965E+10</td>
    <td align="right">0.399166E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.293917E+11</td>
    <td align="right">0.165102E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.196202E+11</td>
    <td align="right">0.356637E+10</td>
    <td align="right">0.980803E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.276356E+10</td>
    <td align="right">0.358889E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.269421E+11</td>
    <td align="right">0.167257E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.219947E+11</td>
    <td align="right">0.356589E+10</td>
    <td align="right">0.110075E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.305965E+10</td>
    <td align="right">0.399100E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.304212E+11</td>
    <td align="right">0.242062E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.210243E+11</td>
    <td align="right">0.305560E+10</td>
    <td align="right">0.105079E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.296096E+10</td>
    <td align="right">0.383838E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.307230E+11</td>
    <td align="right">0.345433E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.218321E+11</td>
    <td align="right">0.283361E+10</td>
    <td align="right">0.109147E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.305965E+10</td>
    <td align="right">0.396721E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.330479E+11</td>
    <td align="right">0.579662E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.212573E+11</td>
    <td align="right">0.260741E+10</td>
    <td align="right">0.106386E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.296321E+10</td>
    <td align="right">0.385337E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.340960E+11</td>
    <td align="right">0.617689E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.216068E+11</td>
    <td align="right">0.273412E+10</td>
    <td align="right">0.107945E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.306300E+10</td>
    <td align="right">0.399959E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.375230E+11</td>
    <td align="right">0.607727E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.219873E+11</td>
    <td align="right">0.300243E+10</td>
    <td align="right">0.110006E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.306101E+10</td>
    <td align="right">0.399580E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.373437E+11</td>
    <td align="right">0.610740E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.210316E+11</td>
    <td align="right">0.327599E+10</td>
    <td align="right">0.105148E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.296108E+10</td>
    <td align="right">0.383362E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.336690E+11</td>
    <td align="right">0.626654E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.216773E+11</td>
    <td align="right">0.379309E+10</td>
    <td align="right">0.108325E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.305965E+10</td>
    <td align="right">0.396049E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.333349E+11</td>
    <td align="right">0.491577E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.210012E+11</td>
    <td align="right">0.401666E+10</td>
    <td align="right">0.104978E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.296096E+10</td>
    <td align="right">0.383994E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.310321E+11</td>
    <td align="right">0.290373E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.216147E+11</td>
    <td align="right">0.434746E+10</td>
    <td align="right">0.108050E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.305965E+10</td>
    <td align="right">0.397586E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.305590E+11</td>
    <td align="right">0.200021E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.256325E+12</td>
    <td align="right">0.410325E+11</td>
    <td align="right">0.128154E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.360320E+11</td>
    <td align="right">0.468358E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.388083E+12</td>
    <td align="right">0.494430E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.196202E+11</td>
    <td align="right">0.260741E+10</td>
    <td align="right">0.980803E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.276356E+10</td>
    <td align="right">0.358889E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.269421E+11</td>
    <td align="right">0.165102E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.219947E+11</td>
    <td align="right">0.434746E+10</td>
    <td align="right">0.110075E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.306300E+10</td>
    <td align="right">0.399959E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.375230E+11</td>
    <td align="right">0.626654E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakEnergyEndUseElectricityPart1Monthly::Meter></a>
<p>Report:<b> PeakEnergyEndUseElectricityPart1Monthly</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakEnergyEndUseElectricityPart1Monthly_Meter_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {Maximum} [W]</td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {Maximum} [W]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">INTERIOREQUIPMENT:ELECTRICITY {Maximum} [W]</td>
    <td align="right">INTERIOREQUIPMENT:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY []</td>
    <td align="right">FANS:ELECTRICITY {Maximum} [W]</td>
    <td align="right">FANS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">PUMPS:ELECTRICITY {Maximum} [W]</td>
    <td align="right">PUMPS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">HEATING:ELECTRICITY []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">    16248.62</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-JAN-06:20</td>
    <td align="right">     8059.50</td>
    <td align="right">01-JAN-11:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">01-JAN-08:19</td>
    <td align="right">     1584.71</td>
    <td align="right">22-JAN-17:10</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">    16248.62</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-FEB-06:20</td>
    <td align="right">     8059.50</td>
    <td align="right">01-FEB-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">01-FEB-07:20</td>
    <td align="right">     1566.54</td>
    <td align="right">10-FEB-08:39</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">    16248.62</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-MAR-06:20</td>
    <td align="right">     8059.50</td>
    <td align="right">01-MAR-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">01-MAR-07:20</td>
    <td align="right">     1582.96</td>
    <td align="right">08-MAR-08:49</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">    16248.62</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-APR-05:20</td>
    <td align="right">     8059.50</td>
    <td align="right">01-APR-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">01-APR-06:20</td>
    <td align="right">     1571.15</td>
    <td align="right">24-APR-07:30</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">    16248.62</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-MAY-05:20</td>
    <td align="right">     8059.50</td>
    <td align="right">01-MAY-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">01-MAY-06:20</td>
    <td align="right">     1546.72</td>
    <td align="right">23-MAY-17:20</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">    16248.62</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-JUN-19:00</td>
    <td align="right">     8059.50</td>
    <td align="right">01-JUN-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1383.28</td>
    <td align="right">30-JUN-16:30</td>
    <td align="right">     1683.34</td>
    <td align="right">29-JUN-16:10</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">    16248.62</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-JUL-18:10</td>
    <td align="right">     8059.50</td>
    <td align="right">01-JUL-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1243.32</td>
    <td align="right">20-JUL-16:10</td>
    <td align="right">     1691.93</td>
    <td align="right">19-JUL-13:30</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">    16248.62</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-AUG-05:20</td>
    <td align="right">     8059.50</td>
    <td align="right">01-AUG-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1211.50</td>
    <td align="right">20-AUG-16:40</td>
    <td align="right">     1669.80</td>
    <td align="right">04-AUG-14:19</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">    16248.62</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-SEP-05:20</td>
    <td align="right">     8059.50</td>
    <td align="right">01-SEP-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1182.57</td>
    <td align="right">08-SEP-16:30</td>
    <td align="right">     1559.85</td>
    <td align="right">13-SEP-13:30</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">    16248.62</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-OCT-05:20</td>
    <td align="right">     8059.50</td>
    <td align="right">01-OCT-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">01-OCT-07:20</td>
    <td align="right">     1556.28</td>
    <td align="right">30-OCT-07:20</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">    16248.62</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-NOV-05:20</td>
    <td align="right">     8059.50</td>
    <td align="right">01-NOV-09:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">01-NOV-06:20</td>
    <td align="right">     1574.05</td>
    <td align="right">17-NOV-08:30</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">    16248.62</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">     3786.68</td>
    <td align="right">01-DEC-06:20</td>
    <td align="right">     8059.50</td>
    <td align="right">01-DEC-10:19</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">01-DEC-07:20</td>
    <td align="right">     1577.18</td>
    <td align="right">06-DEC-08:39</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">    16248.62</td>
    <td align="right">&nbsp;</td>
    <td align="right">     3786.68</td>
    <td align="right">&nbsp;</td>
    <td align="right">     8059.50</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1546.72</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">    16248.62</td>
    <td align="right">&nbsp;</td>
    <td align="right">     3786.68</td>
    <td align="right">&nbsp;</td>
    <td align="right">     8059.50</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">     1383.28</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1691.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PeakEnergyEndUseElectricityPart2Monthly::Meter></a>
<p>Report:<b> PeakEnergyEndUseElectricityPart2Monthly</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:PeakEnergyEndUseElectricityPart2Monthly_Meter_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">COOLING:ELECTRICITY {Maximum} [W]</td>
    <td align="right">COOLING:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">HEATREJECTION:ELECTRICITY {Maximum} [W]</td>
    <td align="right">HEATREJECTION:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">HUMIDIFIER:ELECTRICITY []</td>
    <td align="right">HEATRECOVERY:ELECTRICITY []</td>
    <td align="right">WATERSYSTEMS:ELECTRICITY []</td>
    <td align="right">COGENERATION:ELECTRICITY {Maximum} [W]</td>
    <td align="right">COGENERATION:ELECTRICITY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">    12469.72</td>
    <td align="right">01-JAN-10:00</td>
    <td align="right">     1160.24</td>
    <td align="right">07-JAN-15:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:20</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">    12469.72</td>
    <td align="right">01-FEB-09:19</td>
    <td align="right">     2142.94</td>
    <td align="right">25-FEB-12:09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:20</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">    13703.64</td>
    <td align="right">31-MAR-13:09</td>
    <td align="right">     2693.97</td>
    <td align="right">31-MAR-16:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:20</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">    13322.00</td>
    <td align="right">29-APR-16:30</td>
    <td align="right">     2621.01</td>
    <td align="right">02-APR-18:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:20</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">    14283.43</td>
    <td align="right">31-MAY-12:09</td>
    <td align="right">     2702.47</td>
    <td align="right">17-MAY-17:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:20</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">    21485.64</td>
    <td align="right">29-JUN-16:10</td>
    <td align="right">     2703.21</td>
    <td align="right">28-JUN-16:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:20</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">    21787.97</td>
    <td align="right">19-JUL-13:30</td>
    <td align="right">     2724.74</td>
    <td align="right">19-JUL-12:49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:20</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">    21212.95</td>
    <td align="right">04-AUG-13:09</td>
    <td align="right">     2749.46</td>
    <td align="right">07-AUG-16:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">    16924.56</td>
    <td align="right">13-SEP-13:30</td>
    <td align="right">     2669.94</td>
    <td align="right">16-SEP-13:30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:20</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">    15799.37</td>
    <td align="right">16-OCT-13:30</td>
    <td align="right">     2672.94</td>
    <td align="right">02-OCT-15:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:20</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">    12718.65</td>
    <td align="right">15-NOV-21:20</td>
    <td align="right">     2660.26</td>
    <td align="right">01-NOV-13:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:20</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">    12469.72</td>
    <td align="right">01-DEC-08:30</td>
    <td align="right">     1326.95</td>
    <td align="right">04-DEC-12:09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:20</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">    12469.72</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1160.24</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">    21787.97</td>
    <td align="right">&nbsp;</td>
    <td align="right">     2749.46</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ElectricComponentsOfPeakDemandMonthly::Meter></a>
<p>Report:<b> ElectricComponentsOfPeakDemandMonthly</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ElectricComponentsOfPeakDemandMonthly_Meter_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITY:FACILITY {Maximum} [W]</td>
    <td align="right">ELECTRICITY:FACILITY {TIMESTAMP}</td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">INTERIOREQUIPMENT:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY []</td>
    <td align="right">FANS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">PUMPS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATING:ELECTRICITY []</td>
    <td align="right">COOLING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATREJECTION:ELECTRICITY {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">    44332.76</td>
    <td align="right">07-JAN-17:20</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">     3786.68</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1494.94</td>
    <td align="right">        0.00</td>
    <td align="right">    12469.72</td>
    <td align="right">     1130.95</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">    45025.33</td>
    <td align="right">24-FEB-18:00</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">     3786.68</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1495.24</td>
    <td align="right">        0.00</td>
    <td align="right">    12469.72</td>
    <td align="right">     1823.23</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">    45810.89</td>
    <td align="right">30-MAR-18:10</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">     3786.68</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1497.06</td>
    <td align="right">        0.00</td>
    <td align="right">    12469.72</td>
    <td align="right">     2606.96</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">    45748.74</td>
    <td align="right">27-APR-18:40</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">     3786.68</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1499.98</td>
    <td align="right">        0.00</td>
    <td align="right">    12469.72</td>
    <td align="right">     2541.90</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">    46049.20</td>
    <td align="right">16-MAY-18:50</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">     3786.68</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1511.46</td>
    <td align="right">        0.00</td>
    <td align="right">    12992.59</td>
    <td align="right">     2308.01</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">    51369.59</td>
    <td align="right">29-JUN-16:10</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1245.75</td>
    <td align="right">     1683.34</td>
    <td align="right">        0.00</td>
    <td align="right">    21485.64</td>
    <td align="right">     2646.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">    51592.95</td>
    <td align="right">19-JUL-13:30</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1691.93</td>
    <td align="right">        0.00</td>
    <td align="right">    21787.97</td>
    <td align="right">     2662.59</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">    50997.44</td>
    <td align="right">04-AUG-13:09</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1669.61</td>
    <td align="right">        0.00</td>
    <td align="right">    21212.95</td>
    <td align="right">     2664.41</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">    47157.27</td>
    <td align="right">14-SEP-17:10</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">     3786.68</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1494.57</td>
    <td align="right">        0.00</td>
    <td align="right">    13988.16</td>
    <td align="right">     2437.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">    48028.35</td>
    <td align="right">16-OCT-17:30</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">     3786.68</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1511.27</td>
    <td align="right">        0.00</td>
    <td align="right">    14698.52</td>
    <td align="right">     2581.43</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">    44865.92</td>
    <td align="right">04-NOV-16:10</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">     3786.68</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1493.40</td>
    <td align="right">        0.00</td>
    <td align="right">    12469.72</td>
    <td align="right">     1665.66</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">    44344.39</td>
    <td align="right">16-DEC-17:00</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">     3786.68</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1495.70</td>
    <td align="right">        0.00</td>
    <td align="right">    12469.72</td>
    <td align="right">     1141.83</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">    44332.76</td>
    <td align="right">&nbsp;</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     1142.34</td>
    <td align="right">     1493.40</td>
    <td align="right">        0.00</td>
    <td align="right">    12469.72</td>
    <td align="right">     1130.95</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">    51592.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">    16248.62</td>
    <td align="right">     8059.50</td>
    <td align="right">     3786.68</td>
    <td align="right">        0.00</td>
    <td align="right">     1245.75</td>
    <td align="right">     1691.93</td>
    <td align="right">        0.00</td>
    <td align="right">    21787.97</td>
    <td align="right">     2664.41</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SetpointsNotMetWithTemperaturesMonthly::LGSTORE1></a>
<p>Report:<b> SetpointsNotMetWithTemperaturesMonthly</b></p>
<p>For:<b> LGSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SetpointsNotMetWithTemperaturesMonthly_LGSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       23.67</td>
    <td align="right">       19.71</td>
    <td align="right">       17.67</td>
    <td align="right">       19.71</td>
    <td align="right">        0.00</td>
    <td align="right">       19.71</td>
    <td align="right">        0.00</td>
    <td align="right">       19.71</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       18.50</td>
    <td align="right">       19.68</td>
    <td align="right">       12.67</td>
    <td align="right">       19.69</td>
    <td align="right">        0.00</td>
    <td align="right">       19.69</td>
    <td align="right">        0.00</td>
    <td align="right">       19.69</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       19.33</td>
    <td align="right">       19.75</td>
    <td align="right">       13.33</td>
    <td align="right">       19.75</td>
    <td align="right">        0.00</td>
    <td align="right">       19.75</td>
    <td align="right">        0.00</td>
    <td align="right">       19.75</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       10.33</td>
    <td align="right">       19.87</td>
    <td align="right">        7.33</td>
    <td align="right">       19.86</td>
    <td align="right">        0.00</td>
    <td align="right">       19.86</td>
    <td align="right">        0.00</td>
    <td align="right">       19.86</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        7.00</td>
    <td align="right">       20.26</td>
    <td align="right">        4.50</td>
    <td align="right">       20.25</td>
    <td align="right">        0.00</td>
    <td align="right">       20.25</td>
    <td align="right">        0.00</td>
    <td align="right">       20.25</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        2.00</td>
    <td align="right">       20.43</td>
    <td align="right">        1.50</td>
    <td align="right">       20.43</td>
    <td align="right">        0.00</td>
    <td align="right">       20.43</td>
    <td align="right">        0.00</td>
    <td align="right">       20.43</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.50</td>
    <td align="right">       20.69</td>
    <td align="right">        0.17</td>
    <td align="right">       20.66</td>
    <td align="right">        0.00</td>
    <td align="right">       20.66</td>
    <td align="right">        0.00</td>
    <td align="right">       20.66</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.83</td>
    <td align="right">       20.82</td>
    <td align="right">        0.67</td>
    <td align="right">       20.81</td>
    <td align="right">        0.00</td>
    <td align="right">       20.81</td>
    <td align="right">        0.00</td>
    <td align="right">       20.81</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.67</td>
    <td align="right">       20.81</td>
    <td align="right">        0.50</td>
    <td align="right">       20.82</td>
    <td align="right">        0.00</td>
    <td align="right">       20.82</td>
    <td align="right">        0.00</td>
    <td align="right">       20.82</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        3.17</td>
    <td align="right">       20.30</td>
    <td align="right">        2.17</td>
    <td align="right">       20.32</td>
    <td align="right">        0.00</td>
    <td align="right">       20.32</td>
    <td align="right">        0.00</td>
    <td align="right">       20.32</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        8.33</td>
    <td align="right">       20.08</td>
    <td align="right">        6.00</td>
    <td align="right">       20.06</td>
    <td align="right">        0.00</td>
    <td align="right">       20.06</td>
    <td align="right">        0.00</td>
    <td align="right">       20.06</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       16.33</td>
    <td align="right">       19.78</td>
    <td align="right">       10.50</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      110.67</td>
    <td align="right">       19.85</td>
    <td align="right">       77.00</td>
    <td align="right">       19.85</td>
    <td align="right">        0.00</td>
    <td align="right">       19.85</td>
    <td align="right">        0.00</td>
    <td align="right">       19.85</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.50</td>
    <td align="right">       19.68</td>
    <td align="right">        0.17</td>
    <td align="right">       19.69</td>
    <td align="right">        0.00</td>
    <td align="right">       19.69</td>
    <td align="right">        0.00</td>
    <td align="right">       19.69</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       23.67</td>
    <td align="right">       20.82</td>
    <td align="right">       17.67</td>
    <td align="right">       20.82</td>
    <td align="right">        0.00</td>
    <td align="right">       20.82</td>
    <td align="right">        0.00</td>
    <td align="right">       20.82</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SetpointsNotMetWithTemperaturesMonthly::SMSTORE1></a>
<p>Report:<b> SetpointsNotMetWithTemperaturesMonthly</b></p>
<p>For:<b> SMSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SetpointsNotMetWithTemperaturesMonthly_SMSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       17.50</td>
    <td align="right">       19.79</td>
    <td align="right">       13.50</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       14.33</td>
    <td align="right">       19.83</td>
    <td align="right">       10.00</td>
    <td align="right">       19.84</td>
    <td align="right">        0.00</td>
    <td align="right">       19.84</td>
    <td align="right">        0.00</td>
    <td align="right">       19.84</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       14.67</td>
    <td align="right">       19.87</td>
    <td align="right">       10.33</td>
    <td align="right">       19.87</td>
    <td align="right">        0.00</td>
    <td align="right">       19.87</td>
    <td align="right">        0.00</td>
    <td align="right">       19.87</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        9.50</td>
    <td align="right">       20.09</td>
    <td align="right">        6.67</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        5.17</td>
    <td align="right">       20.22</td>
    <td align="right">        3.33</td>
    <td align="right">       20.20</td>
    <td align="right">        0.00</td>
    <td align="right">       20.20</td>
    <td align="right">        0.00</td>
    <td align="right">       20.20</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        2.33</td>
    <td align="right">       20.49</td>
    <td align="right">        2.00</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">       20.50</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.67</td>
    <td align="right">       20.67</td>
    <td align="right">        0.17</td>
    <td align="right">       20.64</td>
    <td align="right">        0.00</td>
    <td align="right">       20.64</td>
    <td align="right">        0.00</td>
    <td align="right">       20.64</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.50</td>
    <td align="right">       20.72</td>
    <td align="right">        0.33</td>
    <td align="right">       20.70</td>
    <td align="right">        0.00</td>
    <td align="right">       20.70</td>
    <td align="right">        0.00</td>
    <td align="right">       20.70</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        1.33</td>
    <td align="right">       20.77</td>
    <td align="right">        1.00</td>
    <td align="right">       20.79</td>
    <td align="right">        0.00</td>
    <td align="right">       20.79</td>
    <td align="right">        0.00</td>
    <td align="right">       20.79</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        3.00</td>
    <td align="right">       20.34</td>
    <td align="right">        2.17</td>
    <td align="right">       20.35</td>
    <td align="right">        0.00</td>
    <td align="right">       20.35</td>
    <td align="right">        0.00</td>
    <td align="right">       20.35</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        8.17</td>
    <td align="right">       20.19</td>
    <td align="right">        5.83</td>
    <td align="right">       20.17</td>
    <td align="right">        0.00</td>
    <td align="right">       20.17</td>
    <td align="right">        0.00</td>
    <td align="right">       20.17</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       13.33</td>
    <td align="right">       19.92</td>
    <td align="right">        8.67</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">       19.92</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       90.50</td>
    <td align="right">       19.98</td>
    <td align="right">       64.00</td>
    <td align="right">       19.98</td>
    <td align="right">        0.00</td>
    <td align="right">       19.98</td>
    <td align="right">        0.00</td>
    <td align="right">       19.98</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.50</td>
    <td align="right">       19.79</td>
    <td align="right">        0.17</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       17.50</td>
    <td align="right">       20.77</td>
    <td align="right">       13.50</td>
    <td align="right">       20.79</td>
    <td align="right">        0.00</td>
    <td align="right">       20.79</td>
    <td align="right">        0.00</td>
    <td align="right">       20.79</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SetpointsNotMetWithTemperaturesMonthly::SMSTORE2></a>
<p>Report:<b> SetpointsNotMetWithTemperaturesMonthly</b></p>
<p>For:<b> SMSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SetpointsNotMetWithTemperaturesMonthly_SMSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       20.67</td>
    <td align="right">       19.85</td>
    <td align="right">        0.67</td>
    <td align="right">       19.88</td>
    <td align="right">        0.00</td>
    <td align="right">       19.88</td>
    <td align="right">        0.00</td>
    <td align="right">       19.88</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       14.17</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       13.33</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        7.00</td>
    <td align="right">       19.64</td>
    <td align="right">        0.00</td>
    <td align="right">       19.64</td>
    <td align="right">        0.00</td>
    <td align="right">       19.64</td>
    <td align="right">        0.00</td>
    <td align="right">       19.64</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        6.83</td>
    <td align="right">       20.00</td>
    <td align="right">        0.00</td>
    <td align="right">       20.00</td>
    <td align="right">        0.00</td>
    <td align="right">       20.00</td>
    <td align="right">        0.00</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        4.67</td>
    <td align="right">       20.27</td>
    <td align="right">        0.00</td>
    <td align="right">       20.27</td>
    <td align="right">        0.00</td>
    <td align="right">       20.27</td>
    <td align="right">        0.00</td>
    <td align="right">       20.27</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        4.33</td>
    <td align="right">       20.65</td>
    <td align="right">        0.00</td>
    <td align="right">       20.65</td>
    <td align="right">        0.00</td>
    <td align="right">       20.65</td>
    <td align="right">        0.00</td>
    <td align="right">       20.65</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        4.33</td>
    <td align="right">       20.69</td>
    <td align="right">        0.00</td>
    <td align="right">       20.69</td>
    <td align="right">        0.00</td>
    <td align="right">       20.69</td>
    <td align="right">        0.00</td>
    <td align="right">       20.69</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        4.00</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        4.67</td>
    <td align="right">       20.01</td>
    <td align="right">        0.00</td>
    <td align="right">       20.01</td>
    <td align="right">        0.00</td>
    <td align="right">       20.01</td>
    <td align="right">        0.00</td>
    <td align="right">       20.01</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        5.83</td>
    <td align="right">       19.61</td>
    <td align="right">        0.00</td>
    <td align="right">       19.61</td>
    <td align="right">        0.00</td>
    <td align="right">       19.61</td>
    <td align="right">        0.00</td>
    <td align="right">       19.61</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       13.00</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      102.83</td>
    <td align="right">       19.94</td>
    <td align="right">        0.67</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">       19.94</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        4.00</td>
    <td align="right">       19.61</td>
    <td align="right">        0.00</td>
    <td align="right">       19.61</td>
    <td align="right">        0.00</td>
    <td align="right">       19.61</td>
    <td align="right">        0.00</td>
    <td align="right">       19.61</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       20.67</td>
    <td align="right">       20.69</td>
    <td align="right">        0.67</td>
    <td align="right">       20.69</td>
    <td align="right">        0.00</td>
    <td align="right">       20.69</td>
    <td align="right">        0.00</td>
    <td align="right">       20.69</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SetpointsNotMetWithTemperaturesMonthly::SMSTORE3></a>
<p>Report:<b> SetpointsNotMetWithTemperaturesMonthly</b></p>
<p>For:<b> SMSTORE3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SetpointsNotMetWithTemperaturesMonthly_SMSTORE3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       25.67</td>
    <td align="right">       19.87</td>
    <td align="right">        2.33</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">       19.94</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       17.17</td>
    <td align="right">       19.82</td>
    <td align="right">        0.17</td>
    <td align="right">       19.83</td>
    <td align="right">        0.00</td>
    <td align="right">       19.83</td>
    <td align="right">        0.00</td>
    <td align="right">       19.83</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       16.33</td>
    <td align="right">       19.84</td>
    <td align="right">        0.33</td>
    <td align="right">       19.86</td>
    <td align="right">        0.00</td>
    <td align="right">       19.86</td>
    <td align="right">        0.00</td>
    <td align="right">       19.86</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        8.00</td>
    <td align="right">       19.66</td>
    <td align="right">        0.00</td>
    <td align="right">       19.66</td>
    <td align="right">        0.00</td>
    <td align="right">       19.66</td>
    <td align="right">        0.00</td>
    <td align="right">       19.66</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        7.17</td>
    <td align="right">       19.91</td>
    <td align="right">        0.00</td>
    <td align="right">       19.91</td>
    <td align="right">        0.00</td>
    <td align="right">       19.91</td>
    <td align="right">        0.00</td>
    <td align="right">       19.91</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        6.17</td>
    <td align="right">       20.20</td>
    <td align="right">        0.00</td>
    <td align="right">       20.20</td>
    <td align="right">        0.00</td>
    <td align="right">       20.20</td>
    <td align="right">        0.00</td>
    <td align="right">       20.20</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        5.00</td>
    <td align="right">       20.56</td>
    <td align="right">        0.00</td>
    <td align="right">       20.56</td>
    <td align="right">        0.00</td>
    <td align="right">       20.56</td>
    <td align="right">        0.00</td>
    <td align="right">       20.56</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        4.33</td>
    <td align="right">       20.59</td>
    <td align="right">        0.00</td>
    <td align="right">       20.59</td>
    <td align="right">        0.00</td>
    <td align="right">       20.59</td>
    <td align="right">        0.00</td>
    <td align="right">       20.59</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        3.00</td>
    <td align="right">       20.46</td>
    <td align="right">        0.00</td>
    <td align="right">       20.46</td>
    <td align="right">        0.00</td>
    <td align="right">       20.46</td>
    <td align="right">        0.00</td>
    <td align="right">       20.46</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        6.67</td>
    <td align="right">       20.09</td>
    <td align="right">        0.00</td>
    <td align="right">       20.09</td>
    <td align="right">        0.00</td>
    <td align="right">       20.09</td>
    <td align="right">        0.00</td>
    <td align="right">       20.09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        7.17</td>
    <td align="right">       19.70</td>
    <td align="right">        0.00</td>
    <td align="right">       19.70</td>
    <td align="right">        0.00</td>
    <td align="right">       19.70</td>
    <td align="right">        0.00</td>
    <td align="right">       19.70</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       14.83</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      121.50</td>
    <td align="right">       19.92</td>
    <td align="right">        2.83</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">       19.94</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        3.00</td>
    <td align="right">       19.66</td>
    <td align="right">        0.00</td>
    <td align="right">       19.66</td>
    <td align="right">        0.00</td>
    <td align="right">       19.66</td>
    <td align="right">        0.00</td>
    <td align="right">       19.66</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       25.67</td>
    <td align="right">       20.59</td>
    <td align="right">        2.33</td>
    <td align="right">       20.59</td>
    <td align="right">        0.00</td>
    <td align="right">       20.59</td>
    <td align="right">        0.00</td>
    <td align="right">       20.59</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SetpointsNotMetWithTemperaturesMonthly::SMSTORE4></a>
<p>Report:<b> SetpointsNotMetWithTemperaturesMonthly</b></p>
<p>For:<b> SMSTORE4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SetpointsNotMetWithTemperaturesMonthly_SMSTORE4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       29.00</td>
    <td align="right">       19.89</td>
    <td align="right">        4.50</td>
    <td align="right">       20.00</td>
    <td align="right">        0.00</td>
    <td align="right">       20.00</td>
    <td align="right">        0.00</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       19.83</td>
    <td align="right">       19.88</td>
    <td align="right">        0.50</td>
    <td align="right">       19.90</td>
    <td align="right">        0.00</td>
    <td align="right">       19.90</td>
    <td align="right">        0.00</td>
    <td align="right">       19.90</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       17.50</td>
    <td align="right">       19.82</td>
    <td align="right">        0.67</td>
    <td align="right">       19.86</td>
    <td align="right">        0.00</td>
    <td align="right">       19.86</td>
    <td align="right">        0.00</td>
    <td align="right">       19.86</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        8.67</td>
    <td align="right">       19.69</td>
    <td align="right">        0.00</td>
    <td align="right">       19.69</td>
    <td align="right">        0.00</td>
    <td align="right">       19.69</td>
    <td align="right">        0.00</td>
    <td align="right">       19.69</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        7.17</td>
    <td align="right">       19.86</td>
    <td align="right">        0.00</td>
    <td align="right">       19.86</td>
    <td align="right">        0.00</td>
    <td align="right">       19.86</td>
    <td align="right">        0.00</td>
    <td align="right">       19.86</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        6.17</td>
    <td align="right">       20.18</td>
    <td align="right">        0.00</td>
    <td align="right">       20.18</td>
    <td align="right">        0.00</td>
    <td align="right">       20.18</td>
    <td align="right">        0.00</td>
    <td align="right">       20.18</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        5.00</td>
    <td align="right">       20.54</td>
    <td align="right">        0.00</td>
    <td align="right">       20.54</td>
    <td align="right">        0.00</td>
    <td align="right">       20.54</td>
    <td align="right">        0.00</td>
    <td align="right">       20.54</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        4.17</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        3.17</td>
    <td align="right">       20.43</td>
    <td align="right">        0.00</td>
    <td align="right">       20.43</td>
    <td align="right">        0.00</td>
    <td align="right">       20.43</td>
    <td align="right">        0.00</td>
    <td align="right">       20.43</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        7.00</td>
    <td align="right">       20.06</td>
    <td align="right">        0.00</td>
    <td align="right">       20.06</td>
    <td align="right">        0.00</td>
    <td align="right">       20.06</td>
    <td align="right">        0.00</td>
    <td align="right">       20.06</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        7.67</td>
    <td align="right">       19.72</td>
    <td align="right">        0.00</td>
    <td align="right">       19.72</td>
    <td align="right">        0.00</td>
    <td align="right">       19.72</td>
    <td align="right">        0.00</td>
    <td align="right">       19.72</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       16.00</td>
    <td align="right">       19.78</td>
    <td align="right">        0.50</td>
    <td align="right">       19.81</td>
    <td align="right">        0.00</td>
    <td align="right">       19.81</td>
    <td align="right">        0.00</td>
    <td align="right">       19.81</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      131.33</td>
    <td align="right">       19.92</td>
    <td align="right">        6.17</td>
    <td align="right">       19.96</td>
    <td align="right">        0.00</td>
    <td align="right">       19.96</td>
    <td align="right">        0.00</td>
    <td align="right">       19.96</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        3.17</td>
    <td align="right">       19.69</td>
    <td align="right">        0.00</td>
    <td align="right">       19.69</td>
    <td align="right">        0.00</td>
    <td align="right">       19.69</td>
    <td align="right">        0.00</td>
    <td align="right">       19.69</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       29.00</td>
    <td align="right">       20.58</td>
    <td align="right">        4.50</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SetpointsNotMetWithTemperaturesMonthly::LGSTORE2></a>
<p>Report:<b> SetpointsNotMetWithTemperaturesMonthly</b></p>
<p>For:<b> LGSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SetpointsNotMetWithTemperaturesMonthly_LGSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       48.83</td>
    <td align="right">       19.77</td>
    <td align="right">       18.67</td>
    <td align="right">       20.01</td>
    <td align="right">        0.00</td>
    <td align="right">       20.01</td>
    <td align="right">        0.00</td>
    <td align="right">       20.01</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       28.50</td>
    <td align="right">       19.54</td>
    <td align="right">        2.67</td>
    <td align="right">       19.64</td>
    <td align="right">        0.00</td>
    <td align="right">       19.64</td>
    <td align="right">        0.00</td>
    <td align="right">       19.64</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       29.50</td>
    <td align="right">       19.61</td>
    <td align="right">        3.50</td>
    <td align="right">       19.73</td>
    <td align="right">        0.00</td>
    <td align="right">       19.73</td>
    <td align="right">        0.00</td>
    <td align="right">       19.73</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       17.00</td>
    <td align="right">       19.75</td>
    <td align="right">        0.00</td>
    <td align="right">       19.75</td>
    <td align="right">        0.00</td>
    <td align="right">       19.75</td>
    <td align="right">        0.00</td>
    <td align="right">       19.75</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       10.67</td>
    <td align="right">       19.89</td>
    <td align="right">        0.00</td>
    <td align="right">       19.89</td>
    <td align="right">        0.00</td>
    <td align="right">       19.89</td>
    <td align="right">        0.00</td>
    <td align="right">       19.89</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        6.50</td>
    <td align="right">       20.08</td>
    <td align="right">        0.00</td>
    <td align="right">       20.08</td>
    <td align="right">        0.00</td>
    <td align="right">       20.08</td>
    <td align="right">        0.00</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        3.33</td>
    <td align="right">       20.47</td>
    <td align="right">        0.00</td>
    <td align="right">       20.47</td>
    <td align="right">        0.00</td>
    <td align="right">       20.47</td>
    <td align="right">        0.00</td>
    <td align="right">       20.47</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        2.50</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">       20.50</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        3.00</td>
    <td align="right">       20.27</td>
    <td align="right">        0.00</td>
    <td align="right">       20.27</td>
    <td align="right">        0.00</td>
    <td align="right">       20.27</td>
    <td align="right">        0.00</td>
    <td align="right">       20.27</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        8.83</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       15.00</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       26.00</td>
    <td align="right">       19.59</td>
    <td align="right">        2.33</td>
    <td align="right">       19.68</td>
    <td align="right">        0.00</td>
    <td align="right">       19.68</td>
    <td align="right">        0.00</td>
    <td align="right">       19.68</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      199.67</td>
    <td align="right">       19.75</td>
    <td align="right">       27.17</td>
    <td align="right">       19.85</td>
    <td align="right">        0.00</td>
    <td align="right">       19.85</td>
    <td align="right">        0.00</td>
    <td align="right">       19.85</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        2.50</td>
    <td align="right">       19.54</td>
    <td align="right">        0.00</td>
    <td align="right">       19.64</td>
    <td align="right">        0.00</td>
    <td align="right">       19.64</td>
    <td align="right">        0.00</td>
    <td align="right">       19.64</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       48.83</td>
    <td align="right">       20.50</td>
    <td align="right">       18.67</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">       20.50</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SetpointsNotMetWithTemperaturesMonthly::SMSTORE5></a>
<p>Report:<b> SetpointsNotMetWithTemperaturesMonthly</b></p>
<p>For:<b> SMSTORE5</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SetpointsNotMetWithTemperaturesMonthly_SMSTORE5_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       59.83</td>
    <td align="right">       19.88</td>
    <td align="right">       29.50</td>
    <td align="right">       20.12</td>
    <td align="right">        0.00</td>
    <td align="right">       20.12</td>
    <td align="right">        0.00</td>
    <td align="right">       20.12</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       33.00</td>
    <td align="right">       19.65</td>
    <td align="right">        6.17</td>
    <td align="right">       19.81</td>
    <td align="right">        0.00</td>
    <td align="right">       19.81</td>
    <td align="right">        0.00</td>
    <td align="right">       19.81</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       34.00</td>
    <td align="right">       19.72</td>
    <td align="right">        7.00</td>
    <td align="right">       19.88</td>
    <td align="right">        0.00</td>
    <td align="right">       19.88</td>
    <td align="right">        0.00</td>
    <td align="right">       19.88</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       18.17</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       10.83</td>
    <td align="right">       19.89</td>
    <td align="right">        0.00</td>
    <td align="right">       19.89</td>
    <td align="right">        0.00</td>
    <td align="right">       19.89</td>
    <td align="right">        0.00</td>
    <td align="right">       19.89</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        6.50</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        4.00</td>
    <td align="right">       20.49</td>
    <td align="right">        0.00</td>
    <td align="right">       20.49</td>
    <td align="right">        0.00</td>
    <td align="right">       20.49</td>
    <td align="right">        0.00</td>
    <td align="right">       20.49</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        3.00</td>
    <td align="right">       20.53</td>
    <td align="right">        0.00</td>
    <td align="right">       20.53</td>
    <td align="right">        0.00</td>
    <td align="right">       20.53</td>
    <td align="right">        0.00</td>
    <td align="right">       20.53</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        3.50</td>
    <td align="right">       20.30</td>
    <td align="right">        0.00</td>
    <td align="right">       20.30</td>
    <td align="right">        0.00</td>
    <td align="right">       20.30</td>
    <td align="right">        0.00</td>
    <td align="right">       20.30</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        9.17</td>
    <td align="right">       19.99</td>
    <td align="right">        0.00</td>
    <td align="right">       19.99</td>
    <td align="right">        0.00</td>
    <td align="right">       19.99</td>
    <td align="right">        0.00</td>
    <td align="right">       19.99</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       15.33</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       29.67</td>
    <td align="right">       19.68</td>
    <td align="right">        3.83</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      227.00</td>
    <td align="right">       19.82</td>
    <td align="right">       46.50</td>
    <td align="right">       19.96</td>
    <td align="right">        0.00</td>
    <td align="right">       19.96</td>
    <td align="right">        0.00</td>
    <td align="right">       19.96</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        3.00</td>
    <td align="right">       19.65</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       59.83</td>
    <td align="right">       20.53</td>
    <td align="right">       29.50</td>
    <td align="right">       20.53</td>
    <td align="right">        0.00</td>
    <td align="right">       20.53</td>
    <td align="right">        0.00</td>
    <td align="right">       20.53</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SetpointsNotMetWithTemperaturesMonthly::SMSTORE6></a>
<p>Report:<b> SetpointsNotMetWithTemperaturesMonthly</b></p>
<p>For:<b> SMSTORE6</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SetpointsNotMetWithTemperaturesMonthly_SMSTORE6_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       64.67</td>
    <td align="right">       19.91</td>
    <td align="right">       34.00</td>
    <td align="right">       20.15</td>
    <td align="right">        0.00</td>
    <td align="right">       20.15</td>
    <td align="right">        0.00</td>
    <td align="right">       20.15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       33.50</td>
    <td align="right">       19.62</td>
    <td align="right">        6.67</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       35.33</td>
    <td align="right">       19.72</td>
    <td align="right">        7.83</td>
    <td align="right">       19.89</td>
    <td align="right">        0.00</td>
    <td align="right">       19.89</td>
    <td align="right">        0.00</td>
    <td align="right">       19.89</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       18.50</td>
    <td align="right">       19.77</td>
    <td align="right">        0.17</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       11.50</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">       19.92</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        6.67</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        4.00</td>
    <td align="right">       20.48</td>
    <td align="right">        0.00</td>
    <td align="right">       20.48</td>
    <td align="right">        0.00</td>
    <td align="right">       20.48</td>
    <td align="right">        0.00</td>
    <td align="right">       20.48</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        3.00</td>
    <td align="right">       20.52</td>
    <td align="right">        0.00</td>
    <td align="right">       20.52</td>
    <td align="right">        0.00</td>
    <td align="right">       20.52</td>
    <td align="right">        0.00</td>
    <td align="right">       20.52</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        3.50</td>
    <td align="right">       20.30</td>
    <td align="right">        0.00</td>
    <td align="right">       20.30</td>
    <td align="right">        0.00</td>
    <td align="right">       20.30</td>
    <td align="right">        0.00</td>
    <td align="right">       20.30</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        9.17</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       15.50</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       30.50</td>
    <td align="right">       19.68</td>
    <td align="right">        4.17</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      235.83</td>
    <td align="right">       19.82</td>
    <td align="right">       52.83</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        3.00</td>
    <td align="right">       19.62</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">       19.78</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       64.67</td>
    <td align="right">       20.52</td>
    <td align="right">       34.00</td>
    <td align="right">       20.52</td>
    <td align="right">        0.00</td>
    <td align="right">       20.52</td>
    <td align="right">        0.00</td>
    <td align="right">       20.52</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SetpointsNotMetWithTemperaturesMonthly::SMSTORE7></a>
<p>Report:<b> SetpointsNotMetWithTemperaturesMonthly</b></p>
<p>For:<b> SMSTORE7</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SetpointsNotMetWithTemperaturesMonthly_SMSTORE7_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       76.33</td>
    <td align="right">       19.95</td>
    <td align="right">       45.67</td>
    <td align="right">       20.18</td>
    <td align="right">        0.00</td>
    <td align="right">       20.18</td>
    <td align="right">        0.00</td>
    <td align="right">       20.18</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       37.83</td>
    <td align="right">       19.62</td>
    <td align="right">       10.50</td>
    <td align="right">       19.84</td>
    <td align="right">        0.00</td>
    <td align="right">       19.84</td>
    <td align="right">        0.00</td>
    <td align="right">       19.84</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       41.83</td>
    <td align="right">       19.77</td>
    <td align="right">       13.67</td>
    <td align="right">       19.99</td>
    <td align="right">        0.00</td>
    <td align="right">       19.99</td>
    <td align="right">        0.00</td>
    <td align="right">       19.99</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.17</td>
    <td align="right">       19.76</td>
    <td align="right">        0.17</td>
    <td align="right">       19.77</td>
    <td align="right">        0.00</td>
    <td align="right">       19.77</td>
    <td align="right">        0.00</td>
    <td align="right">       19.77</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       12.33</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">       19.92</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        7.00</td>
    <td align="right">       20.08</td>
    <td align="right">        0.00</td>
    <td align="right">       20.08</td>
    <td align="right">        0.00</td>
    <td align="right">       20.08</td>
    <td align="right">        0.00</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        4.00</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">       20.50</td>
    <td align="right">        0.00</td>
    <td align="right">       20.50</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        3.50</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        3.00</td>
    <td align="right">       20.27</td>
    <td align="right">        0.00</td>
    <td align="right">       20.27</td>
    <td align="right">        0.00</td>
    <td align="right">       20.27</td>
    <td align="right">        0.00</td>
    <td align="right">       20.27</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        9.33</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">       19.97</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       16.33</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       33.33</td>
    <td align="right">       19.67</td>
    <td align="right">        5.67</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
    <td align="right">        0.00</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      265.00</td>
    <td align="right">       19.84</td>
    <td align="right">       75.67</td>
    <td align="right">       20.01</td>
    <td align="right">        0.00</td>
    <td align="right">       20.01</td>
    <td align="right">        0.00</td>
    <td align="right">       20.01</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        3.00</td>
    <td align="right">       19.62</td>
    <td align="right">        0.00</td>
    <td align="right">       19.77</td>
    <td align="right">        0.00</td>
    <td align="right">       19.77</td>
    <td align="right">        0.00</td>
    <td align="right">       19.77</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       76.33</td>
    <td align="right">       20.58</td>
    <td align="right">       45.67</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
    <td align="right">        0.00</td>
    <td align="right">       20.58</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SetpointsNotMetWithTemperaturesMonthly::SMSTORE8></a>
<p>Report:<b> SetpointsNotMetWithTemperaturesMonthly</b></p>
<p>For:<b> SMSTORE8</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:SetpointsNotMetWithTemperaturesMonthly_SMSTORE8_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      119.33</td>
    <td align="right">       19.92</td>
    <td align="right">       88.33</td>
    <td align="right">       20.12</td>
    <td align="right">        0.00</td>
    <td align="right">       20.12</td>
    <td align="right">        0.00</td>
    <td align="right">       20.12</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       56.50</td>
    <td align="right">       19.64</td>
    <td align="right">       28.83</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">       19.92</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       69.67</td>
    <td align="right">       19.82</td>
    <td align="right">       40.33</td>
    <td align="right">       20.05</td>
    <td align="right">        0.00</td>
    <td align="right">       20.05</td>
    <td align="right">        0.00</td>
    <td align="right">       20.05</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       25.33</td>
    <td align="right">       19.62</td>
    <td align="right">        2.67</td>
    <td align="right">       19.72</td>
    <td align="right">        0.00</td>
    <td align="right">       19.72</td>
    <td align="right">        0.00</td>
    <td align="right">       19.72</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       14.00</td>
    <td align="right">       19.83</td>
    <td align="right">        0.00</td>
    <td align="right">       19.83</td>
    <td align="right">        0.00</td>
    <td align="right">       19.83</td>
    <td align="right">        0.00</td>
    <td align="right">       19.83</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        7.67</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        3.17</td>
    <td align="right">       20.44</td>
    <td align="right">        0.00</td>
    <td align="right">       20.44</td>
    <td align="right">        0.00</td>
    <td align="right">       20.44</td>
    <td align="right">        0.00</td>
    <td align="right">       20.44</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        2.83</td>
    <td align="right">       20.56</td>
    <td align="right">        0.00</td>
    <td align="right">       20.56</td>
    <td align="right">        0.00</td>
    <td align="right">       20.56</td>
    <td align="right">        0.00</td>
    <td align="right">       20.56</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        3.50</td>
    <td align="right">       20.44</td>
    <td align="right">        0.00</td>
    <td align="right">       20.44</td>
    <td align="right">        0.00</td>
    <td align="right">       20.44</td>
    <td align="right">        0.00</td>
    <td align="right">       20.44</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        9.33</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">       19.94</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       18.33</td>
    <td align="right">       19.75</td>
    <td align="right">        0.00</td>
    <td align="right">       19.75</td>
    <td align="right">        0.00</td>
    <td align="right">       19.75</td>
    <td align="right">        0.00</td>
    <td align="right">       19.75</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       44.00</td>
    <td align="right">       19.62</td>
    <td align="right">       14.17</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
    <td align="right">        0.00</td>
    <td align="right">       19.82</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      373.67</td>
    <td align="right">       19.81</td>
    <td align="right">      174.33</td>
    <td align="right">       20.00</td>
    <td align="right">        0.00</td>
    <td align="right">       20.00</td>
    <td align="right">        0.00</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        2.83</td>
    <td align="right">       19.62</td>
    <td align="right">        0.00</td>
    <td align="right">       19.72</td>
    <td align="right">        0.00</td>
    <td align="right">       19.72</td>
    <td align="right">        0.00</td>
    <td align="right">       19.72</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      119.33</td>
    <td align="right">       20.56</td>
    <td align="right">       88.33</td>
    <td align="right">       20.56</td>
    <td align="right">        0.00</td>
    <td align="right">       20.56</td>
    <td align="right">        0.00</td>
    <td align="right">       20.56</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComfortReportSimple55Monthly::LGSTORE1></a>
<p>Report:<b> ComfortReportSimple55Monthly</b></p>
<p>For:<b> LGSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ComfortReportSimple55Monthly_LGSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      496.00</td>
    <td align="right">       21.03</td>
    <td align="right">      273.33</td>
    <td align="right">       21.01</td>
    <td align="right">      273.33</td>
    <td align="right">       20.99</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      448.00</td>
    <td align="right">       21.04</td>
    <td align="right">      193.17</td>
    <td align="right">       21.01</td>
    <td align="right">      193.17</td>
    <td align="right">       20.99</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      497.00</td>
    <td align="right">       21.06</td>
    <td align="right">      115.50</td>
    <td align="right">       21.02</td>
    <td align="right">      115.50</td>
    <td align="right">       20.99</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      479.00</td>
    <td align="right">       21.10</td>
    <td align="right">       19.83</td>
    <td align="right">       21.08</td>
    <td align="right">       19.83</td>
    <td align="right">       21.05</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      496.00</td>
    <td align="right">       21.24</td>
    <td align="right">        2.33</td>
    <td align="right">       21.24</td>
    <td align="right">        2.33</td>
    <td align="right">       21.23</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      473.50</td>
    <td align="right">       21.63</td>
    <td align="right">       57.50</td>
    <td align="right">       21.76</td>
    <td align="right">       53.67</td>
    <td align="right">       21.86</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      439.00</td>
    <td align="right">       22.18</td>
    <td align="right">      152.17</td>
    <td align="right">       22.48</td>
    <td align="right">      120.83</td>
    <td align="right">       22.61</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      444.50</td>
    <td align="right">       22.17</td>
    <td align="right">      130.67</td>
    <td align="right">       22.44</td>
    <td align="right">      106.67</td>
    <td align="right">       22.57</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      410.67</td>
    <td align="right">       21.91</td>
    <td align="right">       56.17</td>
    <td align="right">       22.08</td>
    <td align="right">       26.33</td>
    <td align="right">       22.14</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      493.33</td>
    <td align="right">       21.38</td>
    <td align="right">        5.00</td>
    <td align="right">       21.38</td>
    <td align="right">        4.83</td>
    <td align="right">       21.39</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      480.00</td>
    <td align="right">       21.08</td>
    <td align="right">       13.67</td>
    <td align="right">       21.06</td>
    <td align="right">       13.67</td>
    <td align="right">       21.05</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      496.00</td>
    <td align="right">       21.05</td>
    <td align="right">      134.50</td>
    <td align="right">       21.02</td>
    <td align="right">      134.50</td>
    <td align="right">       21.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     5653.00</td>
    <td align="right">       21.39</td>
    <td align="right">     1153.83</td>
    <td align="right">       21.44</td>
    <td align="right">     1064.67</td>
    <td align="right">       21.46</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      410.67</td>
    <td align="right">       21.03</td>
    <td align="right">        2.33</td>
    <td align="right">       21.01</td>
    <td align="right">        2.33</td>
    <td align="right">       20.99</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      497.00</td>
    <td align="right">       22.18</td>
    <td align="right">      273.33</td>
    <td align="right">       22.48</td>
    <td align="right">      273.33</td>
    <td align="right">       22.61</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComfortReportSimple55Monthly::SMSTORE1></a>
<p>Report:<b> ComfortReportSimple55Monthly</b></p>
<p>For:<b> SMSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ComfortReportSimple55Monthly_SMSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      496.00</td>
    <td align="right">       21.05</td>
    <td align="right">      175.67</td>
    <td align="right">       21.02</td>
    <td align="right">      175.67</td>
    <td align="right">       21.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      448.00</td>
    <td align="right">       21.05</td>
    <td align="right">      103.33</td>
    <td align="right">       21.02</td>
    <td align="right">      103.33</td>
    <td align="right">       20.99</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      497.00</td>
    <td align="right">       21.08</td>
    <td align="right">       58.17</td>
    <td align="right">       21.04</td>
    <td align="right">       58.17</td>
    <td align="right">       21.01</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      479.00</td>
    <td align="right">       21.11</td>
    <td align="right">       12.50</td>
    <td align="right">       21.09</td>
    <td align="right">       12.50</td>
    <td align="right">       21.08</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      496.00</td>
    <td align="right">       21.21</td>
    <td align="right">        1.67</td>
    <td align="right">       21.21</td>
    <td align="right">        1.67</td>
    <td align="right">       21.21</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      478.17</td>
    <td align="right">       21.56</td>
    <td align="right">       56.00</td>
    <td align="right">       21.68</td>
    <td align="right">       55.50</td>
    <td align="right">       21.77</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      475.67</td>
    <td align="right">       22.07</td>
    <td align="right">      128.83</td>
    <td align="right">       22.28</td>
    <td align="right">      125.67</td>
    <td align="right">       22.42</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      481.67</td>
    <td align="right">       22.04</td>
    <td align="right">      111.67</td>
    <td align="right">       22.23</td>
    <td align="right">      109.67</td>
    <td align="right">       22.35</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      458.33</td>
    <td align="right">       21.83</td>
    <td align="right">       31.17</td>
    <td align="right">       21.89</td>
    <td align="right">       29.00</td>
    <td align="right">       21.95</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      496.00</td>
    <td align="right">       21.30</td>
    <td align="right">        5.67</td>
    <td align="right">       21.31</td>
    <td align="right">        5.67</td>
    <td align="right">       21.31</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      480.00</td>
    <td align="right">       21.08</td>
    <td align="right">       12.17</td>
    <td align="right">       21.07</td>
    <td align="right">       12.17</td>
    <td align="right">       21.05</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      496.00</td>
    <td align="right">       21.06</td>
    <td align="right">      121.00</td>
    <td align="right">       21.03</td>
    <td align="right">      121.00</td>
    <td align="right">       21.02</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     5781.83</td>
    <td align="right">       21.37</td>
    <td align="right">      817.83</td>
    <td align="right">       21.41</td>
    <td align="right">      810.00</td>
    <td align="right">       21.44</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      448.00</td>
    <td align="right">       21.05</td>
    <td align="right">        1.67</td>
    <td align="right">       21.02</td>
    <td align="right">        1.67</td>
    <td align="right">       20.99</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      497.00</td>
    <td align="right">       22.07</td>
    <td align="right">      175.67</td>
    <td align="right">       22.28</td>
    <td align="right">      175.67</td>
    <td align="right">       22.42</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComfortReportSimple55Monthly::SMSTORE2></a>
<p>Report:<b> ComfortReportSimple55Monthly</b></p>
<p>For:<b> SMSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ComfortReportSimple55Monthly_SMSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      371.00</td>
    <td align="right">       21.11</td>
    <td align="right">      202.50</td>
    <td align="right">       21.11</td>
    <td align="right">      202.50</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      336.00</td>
    <td align="right">       21.11</td>
    <td align="right">      139.83</td>
    <td align="right">       21.11</td>
    <td align="right">      139.83</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      379.00</td>
    <td align="right">       21.11</td>
    <td align="right">       73.17</td>
    <td align="right">       21.11</td>
    <td align="right">       73.17</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      360.00</td>
    <td align="right">       21.13</td>
    <td align="right">        9.33</td>
    <td align="right">       21.12</td>
    <td align="right">        9.33</td>
    <td align="right">       21.12</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      375.00</td>
    <td align="right">       21.13</td>
    <td align="right">        0.00</td>
    <td align="right">       21.13</td>
    <td align="right">        0.00</td>
    <td align="right">       21.13</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      366.00</td>
    <td align="right">       21.34</td>
    <td align="right">       40.83</td>
    <td align="right">       21.42</td>
    <td align="right">       40.83</td>
    <td align="right">       21.48</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      368.33</td>
    <td align="right">       21.69</td>
    <td align="right">       98.33</td>
    <td align="right">       21.85</td>
    <td align="right">       98.33</td>
    <td align="right">       21.96</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      379.00</td>
    <td align="right">       21.65</td>
    <td align="right">       87.17</td>
    <td align="right">       21.79</td>
    <td align="right">       87.17</td>
    <td align="right">       21.88</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      360.00</td>
    <td align="right">       21.50</td>
    <td align="right">       11.17</td>
    <td align="right">       21.52</td>
    <td align="right">       11.17</td>
    <td align="right">       21.53</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      371.00</td>
    <td align="right">       21.17</td>
    <td align="right">        1.83</td>
    <td align="right">       21.17</td>
    <td align="right">        1.83</td>
    <td align="right">       21.17</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      360.00</td>
    <td align="right">       21.11</td>
    <td align="right">       11.50</td>
    <td align="right">       21.11</td>
    <td align="right">       11.50</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      369.00</td>
    <td align="right">       21.11</td>
    <td align="right">      105.50</td>
    <td align="right">       21.11</td>
    <td align="right">      105.50</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4394.33</td>
    <td align="right">       21.26</td>
    <td align="right">      781.17</td>
    <td align="right">       21.30</td>
    <td align="right">      781.17</td>
    <td align="right">       21.32</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      336.00</td>
    <td align="right">       21.11</td>
    <td align="right">        0.00</td>
    <td align="right">       21.11</td>
    <td align="right">        0.00</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      379.00</td>
    <td align="right">       21.69</td>
    <td align="right">      202.50</td>
    <td align="right">       21.85</td>
    <td align="right">      202.50</td>
    <td align="right">       21.96</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComfortReportSimple55Monthly::SMSTORE3></a>
<p>Report:<b> ComfortReportSimple55Monthly</b></p>
<p>For:<b> SMSTORE3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ComfortReportSimple55Monthly_SMSTORE3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      371.00</td>
    <td align="right">       21.11</td>
    <td align="right">      226.17</td>
    <td align="right">       21.11</td>
    <td align="right">      226.17</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      336.00</td>
    <td align="right">       21.11</td>
    <td align="right">      170.17</td>
    <td align="right">       21.11</td>
    <td align="right">      170.17</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      379.00</td>
    <td align="right">       21.11</td>
    <td align="right">       83.17</td>
    <td align="right">       21.11</td>
    <td align="right">       83.17</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      360.00</td>
    <td align="right">       21.12</td>
    <td align="right">       11.17</td>
    <td align="right">       21.12</td>
    <td align="right">       11.17</td>
    <td align="right">       21.12</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      375.00</td>
    <td align="right">       21.12</td>
    <td align="right">        0.00</td>
    <td align="right">       21.12</td>
    <td align="right">        0.00</td>
    <td align="right">       21.12</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      366.00</td>
    <td align="right">       21.30</td>
    <td align="right">       40.83</td>
    <td align="right">       21.38</td>
    <td align="right">       40.83</td>
    <td align="right">       21.44</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      368.83</td>
    <td align="right">       21.62</td>
    <td align="right">       98.33</td>
    <td align="right">       21.77</td>
    <td align="right">       98.33</td>
    <td align="right">       21.87</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      379.00</td>
    <td align="right">       21.58</td>
    <td align="right">       87.17</td>
    <td align="right">       21.71</td>
    <td align="right">       87.17</td>
    <td align="right">       21.80</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      360.00</td>
    <td align="right">       21.44</td>
    <td align="right">       11.67</td>
    <td align="right">       21.45</td>
    <td align="right">       11.67</td>
    <td align="right">       21.47</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      371.00</td>
    <td align="right">       21.15</td>
    <td align="right">        2.33</td>
    <td align="right">       21.15</td>
    <td align="right">        2.33</td>
    <td align="right">       21.15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      360.00</td>
    <td align="right">       21.11</td>
    <td align="right">       15.17</td>
    <td align="right">       21.11</td>
    <td align="right">       15.17</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      369.00</td>
    <td align="right">       21.11</td>
    <td align="right">      110.67</td>
    <td align="right">       21.11</td>
    <td align="right">      110.67</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4394.83</td>
    <td align="right">       21.24</td>
    <td align="right">      856.83</td>
    <td align="right">       21.27</td>
    <td align="right">      856.83</td>
    <td align="right">       21.29</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      336.00</td>
    <td align="right">       21.11</td>
    <td align="right">        0.00</td>
    <td align="right">       21.11</td>
    <td align="right">        0.00</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      379.00</td>
    <td align="right">       21.62</td>
    <td align="right">      226.17</td>
    <td align="right">       21.77</td>
    <td align="right">      226.17</td>
    <td align="right">       21.87</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComfortReportSimple55Monthly::SMSTORE4></a>
<p>Report:<b> ComfortReportSimple55Monthly</b></p>
<p>For:<b> SMSTORE4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ComfortReportSimple55Monthly_SMSTORE4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      371.00</td>
    <td align="right">       21.10</td>
    <td align="right">      247.17</td>
    <td align="right">       21.10</td>
    <td align="right">      247.17</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      336.00</td>
    <td align="right">       21.11</td>
    <td align="right">      190.17</td>
    <td align="right">       21.11</td>
    <td align="right">      190.17</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      379.00</td>
    <td align="right">       21.11</td>
    <td align="right">       94.33</td>
    <td align="right">       21.11</td>
    <td align="right">       94.33</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      360.00</td>
    <td align="right">       21.12</td>
    <td align="right">       14.50</td>
    <td align="right">       21.12</td>
    <td align="right">       14.50</td>
    <td align="right">       21.12</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      375.00</td>
    <td align="right">       21.12</td>
    <td align="right">        0.00</td>
    <td align="right">       21.12</td>
    <td align="right">        0.00</td>
    <td align="right">       21.12</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      366.00</td>
    <td align="right">       21.29</td>
    <td align="right">       40.67</td>
    <td align="right">       21.36</td>
    <td align="right">       40.67</td>
    <td align="right">       21.42</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      369.00</td>
    <td align="right">       21.61</td>
    <td align="right">       97.67</td>
    <td align="right">       21.75</td>
    <td align="right">       97.67</td>
    <td align="right">       21.85</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      379.00</td>
    <td align="right">       21.56</td>
    <td align="right">       86.17</td>
    <td align="right">       21.68</td>
    <td align="right">       86.17</td>
    <td align="right">       21.77</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      360.00</td>
    <td align="right">       21.42</td>
    <td align="right">       10.83</td>
    <td align="right">       21.43</td>
    <td align="right">       10.83</td>
    <td align="right">       21.45</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      371.00</td>
    <td align="right">       21.15</td>
    <td align="right">        2.83</td>
    <td align="right">       21.15</td>
    <td align="right">        2.83</td>
    <td align="right">       21.15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      360.00</td>
    <td align="right">       21.11</td>
    <td align="right">       18.17</td>
    <td align="right">       21.11</td>
    <td align="right">       18.17</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      369.00</td>
    <td align="right">       21.11</td>
    <td align="right">      119.33</td>
    <td align="right">       21.11</td>
    <td align="right">      119.33</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4395.00</td>
    <td align="right">       21.23</td>
    <td align="right">      921.83</td>
    <td align="right">       21.26</td>
    <td align="right">      921.83</td>
    <td align="right">       21.28</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      336.00</td>
    <td align="right">       21.10</td>
    <td align="right">        0.00</td>
    <td align="right">       21.10</td>
    <td align="right">        0.00</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      379.00</td>
    <td align="right">       21.61</td>
    <td align="right">      247.17</td>
    <td align="right">       21.75</td>
    <td align="right">      247.17</td>
    <td align="right">       21.85</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComfortReportSimple55Monthly::LGSTORE2></a>
<p>Report:<b> ComfortReportSimple55Monthly</b></p>
<p>For:<b> LGSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ComfortReportSimple55Monthly_LGSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      340.00</td>
    <td align="right">       21.08</td>
    <td align="right">      281.00</td>
    <td align="right">       21.08</td>
    <td align="right">      281.00</td>
    <td align="right">       21.08</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      308.00</td>
    <td align="right">       21.11</td>
    <td align="right">      221.33</td>
    <td align="right">       21.10</td>
    <td align="right">      221.33</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      348.00</td>
    <td align="right">       21.12</td>
    <td align="right">      122.83</td>
    <td align="right">       21.11</td>
    <td align="right">      122.83</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      330.00</td>
    <td align="right">       21.14</td>
    <td align="right">       17.33</td>
    <td align="right">       21.13</td>
    <td align="right">       17.33</td>
    <td align="right">       21.13</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      344.00</td>
    <td align="right">       21.17</td>
    <td align="right">        3.33</td>
    <td align="right">       21.17</td>
    <td align="right">        3.33</td>
    <td align="right">       21.17</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      336.00</td>
    <td align="right">       21.45</td>
    <td align="right">       65.33</td>
    <td align="right">       21.58</td>
    <td align="right">       65.33</td>
    <td align="right">       21.68</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      338.00</td>
    <td align="right">       21.89</td>
    <td align="right">      147.83</td>
    <td align="right">       22.11</td>
    <td align="right">      147.83</td>
    <td align="right">       22.23</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      348.00</td>
    <td align="right">       21.85</td>
    <td align="right">      129.67</td>
    <td align="right">       22.04</td>
    <td align="right">      129.67</td>
    <td align="right">       22.14</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      329.50</td>
    <td align="right">       21.66</td>
    <td align="right">       47.00</td>
    <td align="right">       21.75</td>
    <td align="right">       47.00</td>
    <td align="right">       21.82</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      340.00</td>
    <td align="right">       21.22</td>
    <td align="right">        7.00</td>
    <td align="right">       21.23</td>
    <td align="right">        7.00</td>
    <td align="right">       21.24</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      330.00</td>
    <td align="right">       21.11</td>
    <td align="right">       18.00</td>
    <td align="right">       21.11</td>
    <td align="right">       18.00</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      338.00</td>
    <td align="right">       21.11</td>
    <td align="right">      133.33</td>
    <td align="right">       21.11</td>
    <td align="right">      133.33</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4029.50</td>
    <td align="right">       21.33</td>
    <td align="right">     1194.00</td>
    <td align="right">       21.38</td>
    <td align="right">     1194.00</td>
    <td align="right">       21.41</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      308.00</td>
    <td align="right">       21.08</td>
    <td align="right">        3.33</td>
    <td align="right">       21.08</td>
    <td align="right">        3.33</td>
    <td align="right">       21.08</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      348.00</td>
    <td align="right">       21.89</td>
    <td align="right">      281.00</td>
    <td align="right">       22.11</td>
    <td align="right">      281.00</td>
    <td align="right">       22.23</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComfortReportSimple55Monthly::SMSTORE5></a>
<p>Report:<b> ComfortReportSimple55Monthly</b></p>
<p>For:<b> SMSTORE5</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ComfortReportSimple55Monthly_SMSTORE5_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      340.00</td>
    <td align="right">       21.06</td>
    <td align="right">      281.50</td>
    <td align="right">       21.06</td>
    <td align="right">      281.50</td>
    <td align="right">       21.05</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      308.00</td>
    <td align="right">       21.10</td>
    <td align="right">      224.83</td>
    <td align="right">       21.10</td>
    <td align="right">      224.83</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      348.00</td>
    <td align="right">       21.11</td>
    <td align="right">      121.83</td>
    <td align="right">       21.10</td>
    <td align="right">      121.83</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      330.00</td>
    <td align="right">       21.13</td>
    <td align="right">       18.17</td>
    <td align="right">       21.13</td>
    <td align="right">       18.17</td>
    <td align="right">       21.13</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      344.00</td>
    <td align="right">       21.15</td>
    <td align="right">        3.83</td>
    <td align="right">       21.15</td>
    <td align="right">        3.83</td>
    <td align="right">       21.15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      336.00</td>
    <td align="right">       21.40</td>
    <td align="right">       66.67</td>
    <td align="right">       21.53</td>
    <td align="right">       66.67</td>
    <td align="right">       21.62</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      338.00</td>
    <td align="right">       21.82</td>
    <td align="right">      151.17</td>
    <td align="right">       22.03</td>
    <td align="right">      151.17</td>
    <td align="right">       22.13</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      348.00</td>
    <td align="right">       21.78</td>
    <td align="right">      130.67</td>
    <td align="right">       21.95</td>
    <td align="right">      130.67</td>
    <td align="right">       22.05</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      330.00</td>
    <td align="right">       21.59</td>
    <td align="right">       48.17</td>
    <td align="right">       21.68</td>
    <td align="right">       48.17</td>
    <td align="right">       21.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      340.00</td>
    <td align="right">       21.19</td>
    <td align="right">        7.83</td>
    <td align="right">       21.20</td>
    <td align="right">        7.83</td>
    <td align="right">       21.21</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      330.00</td>
    <td align="right">       21.11</td>
    <td align="right">       20.33</td>
    <td align="right">       21.11</td>
    <td align="right">       20.33</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      338.00</td>
    <td align="right">       21.10</td>
    <td align="right">      136.17</td>
    <td align="right">       21.10</td>
    <td align="right">      136.17</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4030.00</td>
    <td align="right">       21.30</td>
    <td align="right">     1211.17</td>
    <td align="right">       21.35</td>
    <td align="right">     1211.17</td>
    <td align="right">       21.38</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      308.00</td>
    <td align="right">       21.06</td>
    <td align="right">        3.83</td>
    <td align="right">       21.06</td>
    <td align="right">        3.83</td>
    <td align="right">       21.05</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      348.00</td>
    <td align="right">       21.82</td>
    <td align="right">      281.50</td>
    <td align="right">       22.03</td>
    <td align="right">      281.50</td>
    <td align="right">       22.13</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComfortReportSimple55Monthly::SMSTORE6></a>
<p>Report:<b> ComfortReportSimple55Monthly</b></p>
<p>For:<b> SMSTORE6</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ComfortReportSimple55Monthly_SMSTORE6_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      340.00</td>
    <td align="right">       21.05</td>
    <td align="right">      282.83</td>
    <td align="right">       21.05</td>
    <td align="right">      282.83</td>
    <td align="right">       21.05</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      308.00</td>
    <td align="right">       21.10</td>
    <td align="right">      226.67</td>
    <td align="right">       21.10</td>
    <td align="right">      226.67</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      348.00</td>
    <td align="right">       21.10</td>
    <td align="right">      124.00</td>
    <td align="right">       21.10</td>
    <td align="right">      124.00</td>
    <td align="right">       21.09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      330.00</td>
    <td align="right">       21.13</td>
    <td align="right">       19.67</td>
    <td align="right">       21.13</td>
    <td align="right">       19.67</td>
    <td align="right">       21.13</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      344.00</td>
    <td align="right">       21.15</td>
    <td align="right">        4.33</td>
    <td align="right">       21.15</td>
    <td align="right">        4.33</td>
    <td align="right">       21.15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      336.00</td>
    <td align="right">       21.40</td>
    <td align="right">       67.83</td>
    <td align="right">       21.53</td>
    <td align="right">       67.83</td>
    <td align="right">       21.61</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      338.00</td>
    <td align="right">       21.83</td>
    <td align="right">      152.17</td>
    <td align="right">       22.03</td>
    <td align="right">      152.17</td>
    <td align="right">       22.13</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      348.00</td>
    <td align="right">       21.78</td>
    <td align="right">      131.67</td>
    <td align="right">       21.95</td>
    <td align="right">      131.67</td>
    <td align="right">       22.05</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      330.00</td>
    <td align="right">       21.59</td>
    <td align="right">       49.00</td>
    <td align="right">       21.68</td>
    <td align="right">       49.00</td>
    <td align="right">       21.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      340.00</td>
    <td align="right">       21.19</td>
    <td align="right">        8.00</td>
    <td align="right">       21.20</td>
    <td align="right">        8.00</td>
    <td align="right">       21.21</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      330.00</td>
    <td align="right">       21.11</td>
    <td align="right">       20.50</td>
    <td align="right">       21.11</td>
    <td align="right">       20.50</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      338.00</td>
    <td align="right">       21.10</td>
    <td align="right">      139.33</td>
    <td align="right">       21.10</td>
    <td align="right">      139.33</td>
    <td align="right">       21.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4030.00</td>
    <td align="right">       21.30</td>
    <td align="right">     1226.00</td>
    <td align="right">       21.34</td>
    <td align="right">     1226.00</td>
    <td align="right">       21.37</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      308.00</td>
    <td align="right">       21.05</td>
    <td align="right">        4.33</td>
    <td align="right">       21.05</td>
    <td align="right">        4.33</td>
    <td align="right">       21.05</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      348.00</td>
    <td align="right">       21.83</td>
    <td align="right">      282.83</td>
    <td align="right">       22.03</td>
    <td align="right">      282.83</td>
    <td align="right">       22.13</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComfortReportSimple55Monthly::SMSTORE7></a>
<p>Report:<b> ComfortReportSimple55Monthly</b></p>
<p>For:<b> SMSTORE7</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ComfortReportSimple55Monthly_SMSTORE7_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      340.00</td>
    <td align="right">       21.03</td>
    <td align="right">      291.50</td>
    <td align="right">       21.03</td>
    <td align="right">      291.50</td>
    <td align="right">       21.02</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      308.00</td>
    <td align="right">       21.09</td>
    <td align="right">      235.00</td>
    <td align="right">       21.09</td>
    <td align="right">      235.00</td>
    <td align="right">       21.09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      348.00</td>
    <td align="right">       21.10</td>
    <td align="right">      138.17</td>
    <td align="right">       21.09</td>
    <td align="right">      138.17</td>
    <td align="right">       21.08</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      330.00</td>
    <td align="right">       21.13</td>
    <td align="right">       22.50</td>
    <td align="right">       21.13</td>
    <td align="right">       22.50</td>
    <td align="right">       21.13</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      344.00</td>
    <td align="right">       21.15</td>
    <td align="right">        4.33</td>
    <td align="right">       21.15</td>
    <td align="right">        4.33</td>
    <td align="right">       21.14</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      336.00</td>
    <td align="right">       21.41</td>
    <td align="right">       68.33</td>
    <td align="right">       21.54</td>
    <td align="right">       68.33</td>
    <td align="right">       21.63</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      338.00</td>
    <td align="right">       21.86</td>
    <td align="right">      153.00</td>
    <td align="right">       22.07</td>
    <td align="right">      153.00</td>
    <td align="right">       22.17</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      348.00</td>
    <td align="right">       21.82</td>
    <td align="right">      132.50</td>
    <td align="right">       22.00</td>
    <td align="right">      132.50</td>
    <td align="right">       22.10</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      330.00</td>
    <td align="right">       21.62</td>
    <td align="right">       49.67</td>
    <td align="right">       21.72</td>
    <td align="right">       49.67</td>
    <td align="right">       21.79</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      340.00</td>
    <td align="right">       21.20</td>
    <td align="right">        8.33</td>
    <td align="right">       21.21</td>
    <td align="right">        8.33</td>
    <td align="right">       21.22</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      330.00</td>
    <td align="right">       21.11</td>
    <td align="right">       25.17</td>
    <td align="right">       21.11</td>
    <td align="right">       25.17</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      338.00</td>
    <td align="right">       21.10</td>
    <td align="right">      146.33</td>
    <td align="right">       21.10</td>
    <td align="right">      146.33</td>
    <td align="right">       21.09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4030.00</td>
    <td align="right">       21.30</td>
    <td align="right">     1274.83</td>
    <td align="right">       21.35</td>
    <td align="right">     1274.83</td>
    <td align="right">       21.38</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      308.00</td>
    <td align="right">       21.03</td>
    <td align="right">        4.33</td>
    <td align="right">       21.03</td>
    <td align="right">        4.33</td>
    <td align="right">       21.02</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      348.00</td>
    <td align="right">       21.86</td>
    <td align="right">      291.50</td>
    <td align="right">       22.07</td>
    <td align="right">      291.50</td>
    <td align="right">       22.17</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComfortReportSimple55Monthly::SMSTORE8></a>
<p>Report:<b> ComfortReportSimple55Monthly</b></p>
<p>For:<b> SMSTORE8</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ComfortReportSimple55Monthly_SMSTORE8_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      340.00</td>
    <td align="right">       20.92</td>
    <td align="right">      307.83</td>
    <td align="right">       20.91</td>
    <td align="right">      307.83</td>
    <td align="right">       20.90</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      308.00</td>
    <td align="right">       21.04</td>
    <td align="right">      264.33</td>
    <td align="right">       21.04</td>
    <td align="right">      264.33</td>
    <td align="right">       21.04</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      348.00</td>
    <td align="right">       21.04</td>
    <td align="right">      198.33</td>
    <td align="right">       21.01</td>
    <td align="right">      198.33</td>
    <td align="right">       21.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      330.00</td>
    <td align="right">       21.13</td>
    <td align="right">       50.00</td>
    <td align="right">       21.12</td>
    <td align="right">       50.00</td>
    <td align="right">       21.12</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      344.00</td>
    <td align="right">       21.14</td>
    <td align="right">        1.67</td>
    <td align="right">       21.14</td>
    <td align="right">        1.67</td>
    <td align="right">       21.14</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      336.00</td>
    <td align="right">       21.46</td>
    <td align="right">       62.83</td>
    <td align="right">       21.60</td>
    <td align="right">       62.83</td>
    <td align="right">       21.70</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      337.17</td>
    <td align="right">       21.99</td>
    <td align="right">      145.67</td>
    <td align="right">       22.22</td>
    <td align="right">      145.67</td>
    <td align="right">       22.35</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      347.17</td>
    <td align="right">       21.97</td>
    <td align="right">      127.33</td>
    <td align="right">       22.17</td>
    <td align="right">      127.33</td>
    <td align="right">       22.28</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      327.00</td>
    <td align="right">       21.74</td>
    <td align="right">       45.33</td>
    <td align="right">       21.85</td>
    <td align="right">       44.33</td>
    <td align="right">       21.92</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      340.00</td>
    <td align="right">       21.23</td>
    <td align="right">        9.17</td>
    <td align="right">       21.24</td>
    <td align="right">        9.17</td>
    <td align="right">       21.26</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      330.00</td>
    <td align="right">       21.11</td>
    <td align="right">       36.67</td>
    <td align="right">       21.11</td>
    <td align="right">       36.67</td>
    <td align="right">       21.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      338.00</td>
    <td align="right">       21.08</td>
    <td align="right">      186.83</td>
    <td align="right">       21.07</td>
    <td align="right">      186.83</td>
    <td align="right">       21.07</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4025.33</td>
    <td align="right">       21.32</td>
    <td align="right">     1436.00</td>
    <td align="right">       21.35</td>
    <td align="right">     1435.00</td>
    <td align="right">       21.37</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      308.00</td>
    <td align="right">       20.92</td>
    <td align="right">        1.67</td>
    <td align="right">       20.91</td>
    <td align="right">        1.67</td>
    <td align="right">       20.90</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      348.00</td>
    <td align="right">       21.99</td>
    <td align="right">      307.83</td>
    <td align="right">       22.22</td>
    <td align="right">      307.83</td>
    <td align="right">       22.35</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OccupantComfortDataSummaryMonthly::LGSTORE1></a>
<p>Report:<b> OccupantComfortDataSummaryMonthly</b></p>
<p>For:<b> LGSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:OccupantComfortDataSummaryMonthly_LGSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">PEOPLE OCCUPANT COUNT {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">PEOPLE AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">PEOPLE AIR RELATIVE HUMIDITY {FOR HOURS SHOWN} [%]</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PMV {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PPD {FOR HOURS SHOWN} [%]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   496.00000</td>
    <td align="right">    21.02885</td>
    <td align="right">    35.62087</td>
    <td align="right">     -0.5464</td>
    <td align="right">    11.53366</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   448.00000</td>
    <td align="right">    21.03642</td>
    <td align="right">    36.84648</td>
    <td align="right">     -0.5168</td>
    <td align="right">    10.89219</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   497.00000</td>
    <td align="right">    21.06342</td>
    <td align="right">    47.21501</td>
    <td align="right">     -0.4380</td>
    <td align="right">     9.42797</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   479.00000</td>
    <td align="right">    21.10388</td>
    <td align="right">    54.35909</td>
    <td align="right">     -0.3261</td>
    <td align="right">     7.51471</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   496.00000</td>
    <td align="right">    21.24103</td>
    <td align="right">    61.13745</td>
    <td align="right">     -1.3734</td>
    <td align="right">    44.27824</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   481.00000</td>
    <td align="right">    21.65445</td>
    <td align="right">    63.51820</td>
    <td align="right">     -1.1808</td>
    <td align="right">    35.61726</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   495.00000</td>
    <td align="right">    22.31497</td>
    <td align="right">    63.65157</td>
    <td align="right">     -0.9101</td>
    <td align="right">    24.89946</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   497.00000</td>
    <td align="right">    22.29586</td>
    <td align="right">    63.65892</td>
    <td align="right">     -0.9108</td>
    <td align="right">    24.67661</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   479.00000</td>
    <td align="right">    22.11644</td>
    <td align="right">    61.17069</td>
    <td align="right">     -0.9888</td>
    <td align="right">    27.37340</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   496.00000</td>
    <td align="right">    21.38590</td>
    <td align="right">    57.83471</td>
    <td align="right">     -0.1553</td>
    <td align="right">     6.01173</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   480.00000</td>
    <td align="right">    21.08037</td>
    <td align="right">    49.87941</td>
    <td align="right">     -0.3267</td>
    <td align="right">     7.39278</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   496.00000</td>
    <td align="right">    21.04883</td>
    <td align="right">    38.52693</td>
    <td align="right">     -0.4694</td>
    <td align="right">     9.94773</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  5840.00000</td>
    <td align="right">    21.45037</td>
    <td align="right">    52.86639</td>
    <td align="right">     -0.6796</td>
    <td align="right">    18.34681</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   448.00000</td>
    <td align="right">    21.02885</td>
    <td align="right">    35.62087</td>
    <td align="right">     -1.3734</td>
    <td align="right">     6.01173</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   497.00000</td>
    <td align="right">    22.31497</td>
    <td align="right">    63.65892</td>
    <td align="right">     -0.1553</td>
    <td align="right">    44.27824</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OccupantComfortDataSummaryMonthly::SMSTORE1></a>
<p>Report:<b> OccupantComfortDataSummaryMonthly</b></p>
<p>For:<b> SMSTORE1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:OccupantComfortDataSummaryMonthly_SMSTORE1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">PEOPLE OCCUPANT COUNT {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">PEOPLE AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">PEOPLE AIR RELATIVE HUMIDITY {FOR HOURS SHOWN} [%]</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PMV {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PPD {FOR HOURS SHOWN} [%]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   496.00000</td>
    <td align="right">    21.04677</td>
    <td align="right">    35.49876</td>
    <td align="right">     -0.5108</td>
    <td align="right">    10.69016</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   448.00000</td>
    <td align="right">    21.05206</td>
    <td align="right">    36.72766</td>
    <td align="right">     -0.4830</td>
    <td align="right">    10.12558</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   497.00000</td>
    <td align="right">    21.07682</td>
    <td align="right">    47.10357</td>
    <td align="right">     -0.4077</td>
    <td align="right">     8.79439</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   479.00000</td>
    <td align="right">    21.10669</td>
    <td align="right">    54.24734</td>
    <td align="right">     -0.3110</td>
    <td align="right">     7.25491</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   496.00000</td>
    <td align="right">    21.21391</td>
    <td align="right">    61.09659</td>
    <td align="right">     -1.3803</td>
    <td align="right">    44.59753</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   481.00000</td>
    <td align="right">    21.56613</td>
    <td align="right">    63.68389</td>
    <td align="right">     -1.2182</td>
    <td align="right">    37.14402</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   495.00000</td>
    <td align="right">    22.11635</td>
    <td align="right">    64.24520</td>
    <td align="right">     -0.9943</td>
    <td align="right">    27.74673</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   497.00000</td>
    <td align="right">    22.07755</td>
    <td align="right">    64.27737</td>
    <td align="right">     -1.0028</td>
    <td align="right">    27.90728</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   479.00000</td>
    <td align="right">    21.88989</td>
    <td align="right">    61.76545</td>
    <td align="right">     -1.0839</td>
    <td align="right">    30.97367</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   496.00000</td>
    <td align="right">    21.30289</td>
    <td align="right">    57.97146</td>
    <td align="right">     -0.1843</td>
    <td align="right">     6.09027</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   480.00000</td>
    <td align="right">    21.08211</td>
    <td align="right">    49.77107</td>
    <td align="right">     -0.3256</td>
    <td align="right">     7.36216</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   496.00000</td>
    <td align="right">    21.05935</td>
    <td align="right">    38.40767</td>
    <td align="right">     -0.4468</td>
    <td align="right">     9.45555</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  5840.00000</td>
    <td align="right">    21.38488</td>
    <td align="right">    52.98275</td>
    <td align="right">     -0.6971</td>
    <td align="right">    19.06792</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   448.00000</td>
    <td align="right">    21.04677</td>
    <td align="right">    35.49876</td>
    <td align="right">     -1.3803</td>
    <td align="right">     6.09027</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   497.00000</td>
    <td align="right">    22.11635</td>
    <td align="right">    64.27737</td>
    <td align="right">     -0.1843</td>
    <td align="right">    44.59753</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OccupantComfortDataSummaryMonthly::SMSTORE2></a>
<p>Report:<b> OccupantComfortDataSummaryMonthly</b></p>
<p>For:<b> SMSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:OccupantComfortDataSummaryMonthly_SMSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">PEOPLE OCCUPANT COUNT {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">PEOPLE AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">PEOPLE AIR RELATIVE HUMIDITY {FOR HOURS SHOWN} [%]</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PMV {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PPD {FOR HOURS SHOWN} [%]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   371.00000</td>
    <td align="right">    21.10883</td>
    <td align="right">    33.98554</td>
    <td align="right">     -0.5357</td>
    <td align="right">    11.13626</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.10988</td>
    <td align="right">    35.31725</td>
    <td align="right">     -0.5061</td>
    <td align="right">    10.51386</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   379.00000</td>
    <td align="right">    21.11418</td>
    <td align="right">    45.79887</td>
    <td align="right">     -0.4337</td>
    <td align="right">     9.13742</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   360.00000</td>
    <td align="right">    21.12515</td>
    <td align="right">    53.46218</td>
    <td align="right">     -0.3397</td>
    <td align="right">     7.57961</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   375.00000</td>
    <td align="right">    21.13165</td>
    <td align="right">    61.35019</td>
    <td align="right">     -1.4414</td>
    <td align="right">    47.77697</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   366.00000</td>
    <td align="right">    21.33802</td>
    <td align="right">    64.93787</td>
    <td align="right">     -1.3157</td>
    <td align="right">    41.64692</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   369.00000</td>
    <td align="right">    21.69206</td>
    <td align="right">    66.59967</td>
    <td align="right">     -1.1453</td>
    <td align="right">    33.80090</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   379.00000</td>
    <td align="right">    21.65040</td>
    <td align="right">    66.57714</td>
    <td align="right">     -1.1519</td>
    <td align="right">    33.97060</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   360.00000</td>
    <td align="right">    21.49591</td>
    <td align="right">    63.38266</td>
    <td align="right">     -1.2285</td>
    <td align="right">    37.31910</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   371.00000</td>
    <td align="right">    21.16719</td>
    <td align="right">    58.00678</td>
    <td align="right">     -0.2396</td>
    <td align="right">     6.41445</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   360.00000</td>
    <td align="right">    21.10998</td>
    <td align="right">    48.69793</td>
    <td align="right">     -0.3538</td>
    <td align="right">     7.73608</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   369.00000</td>
    <td align="right">    21.10987</td>
    <td align="right">    36.98192</td>
    <td align="right">     -0.4733</td>
    <td align="right">     9.88751</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  4395.00000</td>
    <td align="right">    21.26423</td>
    <td align="right">    53.05503</td>
    <td align="right">     -0.7668</td>
    <td align="right">    21.52687</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.10883</td>
    <td align="right">    33.98554</td>
    <td align="right">     -1.4414</td>
    <td align="right">     6.41445</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   379.00000</td>
    <td align="right">    21.69206</td>
    <td align="right">    66.59967</td>
    <td align="right">     -0.2396</td>
    <td align="right">    47.77697</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OccupantComfortDataSummaryMonthly::SMSTORE3></a>
<p>Report:<b> OccupantComfortDataSummaryMonthly</b></p>
<p>For:<b> SMSTORE3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:OccupantComfortDataSummaryMonthly_SMSTORE3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">PEOPLE OCCUPANT COUNT {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">PEOPLE AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">PEOPLE AIR RELATIVE HUMIDITY {FOR HOURS SHOWN} [%]</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PMV {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PPD {FOR HOURS SHOWN} [%]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   371.00000</td>
    <td align="right">    21.10679</td>
    <td align="right">    33.98848</td>
    <td align="right">     -0.5461</td>
    <td align="right">    11.37951</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.10962</td>
    <td align="right">    35.31726</td>
    <td align="right">     -0.5159</td>
    <td align="right">    10.72360</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   379.00000</td>
    <td align="right">    21.11245</td>
    <td align="right">    45.80480</td>
    <td align="right">     -0.4426</td>
    <td align="right">     9.29797</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   360.00000</td>
    <td align="right">    21.12322</td>
    <td align="right">    53.47082</td>
    <td align="right">     -0.3486</td>
    <td align="right">     7.70699</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   375.00000</td>
    <td align="right">    21.12351</td>
    <td align="right">    61.38849</td>
    <td align="right">     -1.4569</td>
    <td align="right">    48.59968</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   366.00000</td>
    <td align="right">    21.30401</td>
    <td align="right">    65.09100</td>
    <td align="right">     -1.3387</td>
    <td align="right">    42.75727</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   369.00000</td>
    <td align="right">    21.62510</td>
    <td align="right">    66.89411</td>
    <td align="right">     -1.1786</td>
    <td align="right">    35.22959</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   379.00000</td>
    <td align="right">    21.57777</td>
    <td align="right">    66.89479</td>
    <td align="right">     -1.1864</td>
    <td align="right">    35.47938</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   360.00000</td>
    <td align="right">    21.43524</td>
    <td align="right">    63.62904</td>
    <td align="right">     -1.2598</td>
    <td align="right">    38.78180</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   371.00000</td>
    <td align="right">    21.15240</td>
    <td align="right">    58.06828</td>
    <td align="right">     -0.2520</td>
    <td align="right">     6.52289</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   360.00000</td>
    <td align="right">    21.11001</td>
    <td align="right">    48.69790</td>
    <td align="right">     -0.3632</td>
    <td align="right">     7.88010</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   369.00000</td>
    <td align="right">    21.10959</td>
    <td align="right">    36.98157</td>
    <td align="right">     -0.4832</td>
    <td align="right">    10.08784</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  4395.00000</td>
    <td align="right">    21.24208</td>
    <td align="right">    53.14997</td>
    <td align="right">     -0.7841</td>
    <td align="right">    22.15802</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.10679</td>
    <td align="right">    33.98848</td>
    <td align="right">     -1.4569</td>
    <td align="right">     6.52289</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   379.00000</td>
    <td align="right">    21.62510</td>
    <td align="right">    66.89479</td>
    <td align="right">     -0.2520</td>
    <td align="right">    48.59968</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OccupantComfortDataSummaryMonthly::SMSTORE4></a>
<p>Report:<b> OccupantComfortDataSummaryMonthly</b></p>
<p>For:<b> SMSTORE4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:OccupantComfortDataSummaryMonthly_SMSTORE4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">PEOPLE OCCUPANT COUNT {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">PEOPLE AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">PEOPLE AIR RELATIVE HUMIDITY {FOR HOURS SHOWN} [%]</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PMV {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PPD {FOR HOURS SHOWN} [%]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   371.00000</td>
    <td align="right">    21.10390</td>
    <td align="right">    33.99486</td>
    <td align="right">     -0.5568</td>
    <td align="right">    11.63906</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.10911</td>
    <td align="right">    35.31896</td>
    <td align="right">     -0.5260</td>
    <td align="right">    10.95117</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   379.00000</td>
    <td align="right">    21.11098</td>
    <td align="right">    45.80986</td>
    <td align="right">     -0.4520</td>
    <td align="right">     9.47876</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   360.00000</td>
    <td align="right">    21.12187</td>
    <td align="right">    53.47252</td>
    <td align="right">     -0.3572</td>
    <td align="right">     7.83552</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   375.00000</td>
    <td align="right">    21.11862</td>
    <td align="right">    61.39306</td>
    <td align="right">     -1.4681</td>
    <td align="right">    49.19945</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   366.00000</td>
    <td align="right">    21.29003</td>
    <td align="right">    65.12304</td>
    <td align="right">     -1.3503</td>
    <td align="right">    43.34745</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   369.00000</td>
    <td align="right">    21.60615</td>
    <td align="right">    66.93966</td>
    <td align="right">     -1.1891</td>
    <td align="right">    35.71162</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   379.00000</td>
    <td align="right">    21.55723</td>
    <td align="right">    66.94734</td>
    <td align="right">     -1.1969</td>
    <td align="right">    35.96522</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   360.00000</td>
    <td align="right">    21.41749</td>
    <td align="right">    63.67613</td>
    <td align="right">     -1.2702</td>
    <td align="right">    39.28954</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   371.00000</td>
    <td align="right">    21.14625</td>
    <td align="right">    58.08342</td>
    <td align="right">     -0.2593</td>
    <td align="right">     6.59868</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   360.00000</td>
    <td align="right">    21.11000</td>
    <td align="right">    48.69784</td>
    <td align="right">     -0.3716</td>
    <td align="right">     8.01355</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   369.00000</td>
    <td align="right">    21.10896</td>
    <td align="right">    36.98356</td>
    <td align="right">     -0.4932</td>
    <td align="right">    10.30048</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  4395.00000</td>
    <td align="right">    21.23458</td>
    <td align="right">    53.16792</td>
    <td align="right">     -0.7940</td>
    <td align="right">    22.48291</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.10390</td>
    <td align="right">    33.99486</td>
    <td align="right">     -1.4681</td>
    <td align="right">     6.59868</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   379.00000</td>
    <td align="right">    21.60615</td>
    <td align="right">    66.94734</td>
    <td align="right">     -0.2593</td>
    <td align="right">    49.19945</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OccupantComfortDataSummaryMonthly::LGSTORE2></a>
<p>Report:<b> OccupantComfortDataSummaryMonthly</b></p>
<p>For:<b> LGSTORE2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:OccupantComfortDataSummaryMonthly_LGSTORE2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">PEOPLE OCCUPANT COUNT {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">PEOPLE AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">PEOPLE AIR RELATIVE HUMIDITY {FOR HOURS SHOWN} [%]</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PMV {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PPD {FOR HOURS SHOWN} [%]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   340.00000</td>
    <td align="right">    21.07937</td>
    <td align="right">    35.20495</td>
    <td align="right">     -0.5905</td>
    <td align="right">    12.47415</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   308.00000</td>
    <td align="right">    21.10513</td>
    <td align="right">    36.51250</td>
    <td align="right">     -0.5542</td>
    <td align="right">    11.59205</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.11571</td>
    <td align="right">    47.02678</td>
    <td align="right">     -0.4765</td>
    <td align="right">     9.99353</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.13564</td>
    <td align="right">    54.90557</td>
    <td align="right">     -0.3728</td>
    <td align="right">     8.09645</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   344.00000</td>
    <td align="right">    21.16778</td>
    <td align="right">    63.33573</td>
    <td align="right">     -1.4722</td>
    <td align="right">    49.43845</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.44839</td>
    <td align="right">    67.35178</td>
    <td align="right">     -1.3173</td>
    <td align="right">    41.92498</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   338.00000</td>
    <td align="right">    21.89311</td>
    <td align="right">    69.19696</td>
    <td align="right">     -1.1103</td>
    <td align="right">    32.59431</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.85033</td>
    <td align="right">    69.13577</td>
    <td align="right">     -1.1156</td>
    <td align="right">    32.63475</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.65874</td>
    <td align="right">    65.44764</td>
    <td align="right">     -1.2063</td>
    <td align="right">    36.48483</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   340.00000</td>
    <td align="right">    21.21667</td>
    <td align="right">    59.60698</td>
    <td align="right">     -0.2524</td>
    <td align="right">     6.60725</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.11016</td>
    <td align="right">    49.90538</td>
    <td align="right">     -0.3912</td>
    <td align="right">     8.31482</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   338.00000</td>
    <td align="right">    21.10667</td>
    <td align="right">    38.09750</td>
    <td align="right">     -0.5201</td>
    <td align="right">    10.86877</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  4030.00000</td>
    <td align="right">    21.32606</td>
    <td align="right">    54.78288</td>
    <td align="right">     -0.7845</td>
    <td align="right">    21.86911</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   308.00000</td>
    <td align="right">    21.07937</td>
    <td align="right">    35.20495</td>
    <td align="right">     -1.4722</td>
    <td align="right">     6.60725</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.89311</td>
    <td align="right">    69.19696</td>
    <td align="right">     -0.2524</td>
    <td align="right">    49.43845</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OccupantComfortDataSummaryMonthly::SMSTORE5></a>
<p>Report:<b> OccupantComfortDataSummaryMonthly</b></p>
<p>For:<b> SMSTORE5</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:OccupantComfortDataSummaryMonthly_SMSTORE5_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">PEOPLE OCCUPANT COUNT {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">PEOPLE AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">PEOPLE AIR RELATIVE HUMIDITY {FOR HOURS SHOWN} [%]</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PMV {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PPD {FOR HOURS SHOWN} [%]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   340.00000</td>
    <td align="right">    21.06077</td>
    <td align="right">    35.00214</td>
    <td align="right">     -0.5926</td>
    <td align="right">    12.55024</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   308.00000</td>
    <td align="right">    21.09995</td>
    <td align="right">    36.28633</td>
    <td align="right">     -0.5557</td>
    <td align="right">    11.63412</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.10736</td>
    <td align="right">    46.82073</td>
    <td align="right">     -0.4791</td>
    <td align="right">    10.03627</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.13159</td>
    <td align="right">    54.72136</td>
    <td align="right">     -0.3786</td>
    <td align="right">     8.17436</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   344.00000</td>
    <td align="right">    21.14866</td>
    <td align="right">    63.30362</td>
    <td align="right">     -1.4876</td>
    <td align="right">    50.25773</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.40350</td>
    <td align="right">    67.54919</td>
    <td align="right">     -1.3406</td>
    <td align="right">    43.03960</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   338.00000</td>
    <td align="right">    21.82339</td>
    <td align="right">    69.58652</td>
    <td align="right">     -1.1415</td>
    <td align="right">    33.88416</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.77768</td>
    <td align="right">    69.51407</td>
    <td align="right">     -1.1477</td>
    <td align="right">    33.99553</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.58846</td>
    <td align="right">    65.69014</td>
    <td align="right">     -1.2389</td>
    <td align="right">    37.96860</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   340.00000</td>
    <td align="right">    21.19047</td>
    <td align="right">    59.55644</td>
    <td align="right">     -0.2663</td>
    <td align="right">     6.72579</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.11012</td>
    <td align="right">    49.67273</td>
    <td align="right">     -0.3972</td>
    <td align="right">     8.41301</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   338.00000</td>
    <td align="right">    21.10378</td>
    <td align="right">    37.85023</td>
    <td align="right">     -0.5228</td>
    <td align="right">    10.93164</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  4030.00000</td>
    <td align="right">    21.29734</td>
    <td align="right">    54.77047</td>
    <td align="right">     -0.7987</td>
    <td align="right">    22.42218</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   308.00000</td>
    <td align="right">    21.06077</td>
    <td align="right">    35.00214</td>
    <td align="right">     -1.4876</td>
    <td align="right">     6.72579</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.82339</td>
    <td align="right">    69.58652</td>
    <td align="right">     -0.2663</td>
    <td align="right">    50.25773</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OccupantComfortDataSummaryMonthly::SMSTORE6></a>
<p>Report:<b> OccupantComfortDataSummaryMonthly</b></p>
<p>For:<b> SMSTORE6</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:OccupantComfortDataSummaryMonthly_SMSTORE6_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">PEOPLE OCCUPANT COUNT {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">PEOPLE AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">PEOPLE AIR RELATIVE HUMIDITY {FOR HOURS SHOWN} [%]</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PMV {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PPD {FOR HOURS SHOWN} [%]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   340.00000</td>
    <td align="right">    21.05335</td>
    <td align="right">    35.01765</td>
    <td align="right">     -0.5960</td>
    <td align="right">    12.64531</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   308.00000</td>
    <td align="right">    21.09795</td>
    <td align="right">    36.29271</td>
    <td align="right">     -0.5582</td>
    <td align="right">    11.69734</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.10493</td>
    <td align="right">    46.83097</td>
    <td align="right">     -0.4816</td>
    <td align="right">    10.09045</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.13126</td>
    <td align="right">    54.73303</td>
    <td align="right">     -0.3807</td>
    <td align="right">     8.20817</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   344.00000</td>
    <td align="right">    21.14744</td>
    <td align="right">    63.34048</td>
    <td align="right">     -1.4907</td>
    <td align="right">    50.42377</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.40251</td>
    <td align="right">    67.60891</td>
    <td align="right">     -1.3430</td>
    <td align="right">    43.16402</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   338.00000</td>
    <td align="right">    21.82538</td>
    <td align="right">    69.65053</td>
    <td align="right">     -1.1421</td>
    <td align="right">    33.92133</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.78075</td>
    <td align="right">    69.57277</td>
    <td align="right">     -1.1478</td>
    <td align="right">    34.00711</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.58953</td>
    <td align="right">    65.73506</td>
    <td align="right">     -1.2399</td>
    <td align="right">    38.01654</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   340.00000</td>
    <td align="right">    21.19014</td>
    <td align="right">    59.57919</td>
    <td align="right">     -0.2676</td>
    <td align="right">     6.74076</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.11015</td>
    <td align="right">    49.67719</td>
    <td align="right">     -0.3989</td>
    <td align="right">     8.44089</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   338.00000</td>
    <td align="right">    21.10268</td>
    <td align="right">    37.85345</td>
    <td align="right">     -0.5249</td>
    <td align="right">    10.98137</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  4030.00000</td>
    <td align="right">    21.29653</td>
    <td align="right">    54.79891</td>
    <td align="right">     -0.8006</td>
    <td align="right">    22.48279</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   308.00000</td>
    <td align="right">    21.05335</td>
    <td align="right">    35.01765</td>
    <td align="right">     -1.4907</td>
    <td align="right">     6.74076</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.82538</td>
    <td align="right">    69.65053</td>
    <td align="right">     -0.2676</td>
    <td align="right">    50.42377</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OccupantComfortDataSummaryMonthly::SMSTORE7></a>
<p>Report:<b> OccupantComfortDataSummaryMonthly</b></p>
<p>For:<b> SMSTORE7</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:OccupantComfortDataSummaryMonthly_SMSTORE7_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">PEOPLE OCCUPANT COUNT {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">PEOPLE AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">PEOPLE AIR RELATIVE HUMIDITY {FOR HOURS SHOWN} [%]</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PMV {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PPD {FOR HOURS SHOWN} [%]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   340.00000</td>
    <td align="right">    21.03129</td>
    <td align="right">    35.05921</td>
    <td align="right">     -0.6079</td>
    <td align="right">    12.97607</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   308.00000</td>
    <td align="right">    21.09088</td>
    <td align="right">    36.30707</td>
    <td align="right">     -0.5676</td>
    <td align="right">    11.93761</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.09638</td>
    <td align="right">    46.85445</td>
    <td align="right">     -0.4908</td>
    <td align="right">    10.29842</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.13043</td>
    <td align="right">    54.74022</td>
    <td align="right">     -0.3865</td>
    <td align="right">     8.30599</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   344.00000</td>
    <td align="right">    21.14543</td>
    <td align="right">    63.36173</td>
    <td align="right">     -1.4957</td>
    <td align="right">    50.69420</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.41224</td>
    <td align="right">    67.59215</td>
    <td align="right">     -1.3404</td>
    <td align="right">    43.07325</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   338.00000</td>
    <td align="right">    21.85951</td>
    <td align="right">    69.54322</td>
    <td align="right">     -1.1284</td>
    <td align="right">    33.38645</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.82114</td>
    <td align="right">    69.43906</td>
    <td align="right">     -1.1312</td>
    <td align="right">    33.33314</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.62352</td>
    <td align="right">    65.62712</td>
    <td align="right">     -1.2254</td>
    <td align="right">    37.37446</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   340.00000</td>
    <td align="right">    21.19652</td>
    <td align="right">    59.56468</td>
    <td align="right">     -0.2655</td>
    <td align="right">     6.73281</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.11017</td>
    <td align="right">    49.67907</td>
    <td align="right">     -0.4014</td>
    <td align="right">     8.48594</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   338.00000</td>
    <td align="right">    21.09938</td>
    <td align="right">    37.85808</td>
    <td align="right">     -0.5314</td>
    <td align="right">    11.14158</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  4030.00000</td>
    <td align="right">    21.30336</td>
    <td align="right">    54.77647</td>
    <td align="right">     -0.8006</td>
    <td align="right">    22.43136</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   308.00000</td>
    <td align="right">    21.03129</td>
    <td align="right">    35.05921</td>
    <td align="right">     -1.4957</td>
    <td align="right">     6.73281</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.85951</td>
    <td align="right">    69.54322</td>
    <td align="right">     -0.2655</td>
    <td align="right">    50.69420</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OccupantComfortDataSummaryMonthly::SMSTORE8></a>
<p>Report:<b> OccupantComfortDataSummaryMonthly</b></p>
<p>For:<b> SMSTORE8</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:OccupantComfortDataSummaryMonthly_SMSTORE8_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">PEOPLE OCCUPANT COUNT {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">PEOPLE AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">PEOPLE AIR RELATIVE HUMIDITY {FOR HOURS SHOWN} [%]</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PMV {FOR HOURS SHOWN} []</td>
    <td align="right">ZONE THERMAL COMFORT FANGER MODEL PPD {FOR HOURS SHOWN} [%]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   340.00000</td>
    <td align="right">    20.91602</td>
    <td align="right">    35.15707</td>
    <td align="right">     -0.6672</td>
    <td align="right">    14.72805</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">   308.00000</td>
    <td align="right">    21.04299</td>
    <td align="right">    36.27215</td>
    <td align="right">     -0.6148</td>
    <td align="right">    13.21530</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.03569</td>
    <td align="right">    46.85636</td>
    <td align="right">     -0.5379</td>
    <td align="right">    11.47436</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.12574</td>
    <td align="right">    54.61794</td>
    <td align="right">     -0.4104</td>
    <td align="right">     8.74796</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   344.00000</td>
    <td align="right">    21.13942</td>
    <td align="right">    63.21620</td>
    <td align="right">     -1.5096</td>
    <td align="right">    51.44309</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">   336.00000</td>
    <td align="right">    21.45752</td>
    <td align="right">    67.21745</td>
    <td align="right">     -1.3203</td>
    <td align="right">    42.25635</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   338.00000</td>
    <td align="right">    21.99396</td>
    <td align="right">    68.78126</td>
    <td align="right">     -1.0665</td>
    <td align="right">    31.03001</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.97253</td>
    <td align="right">    68.63993</td>
    <td align="right">     -1.0602</td>
    <td align="right">    30.58224</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.75848</td>
    <td align="right">    64.97201</td>
    <td align="right">     -1.1583</td>
    <td align="right">    34.48978</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">   340.00000</td>
    <td align="right">    21.22582</td>
    <td align="right">    59.31811</td>
    <td align="right">     -0.2500</td>
    <td align="right">     6.65485</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   330.00000</td>
    <td align="right">    21.11005</td>
    <td align="right">    49.56611</td>
    <td align="right">     -0.4085</td>
    <td align="right">     8.62732</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">   338.00000</td>
    <td align="right">    21.07980</td>
    <td align="right">    37.76513</td>
    <td align="right">     -0.5624</td>
    <td align="right">    11.93625</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  4030.00000</td>
    <td align="right">    21.32383</td>
    <td align="right">    54.50414</td>
    <td align="right">     -0.7998</td>
    <td align="right">    22.21062</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   308.00000</td>
    <td align="right">    20.91602</td>
    <td align="right">    35.15707</td>
    <td align="right">     -1.5096</td>
    <td align="right">     6.65485</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   348.00000</td>
    <td align="right">    21.99396</td>
    <td align="right">    68.78126</td>
    <td align="right">     -0.2500</td>
    <td align="right">    51.44309</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ChillerReportMonthly::CHILLER1></a>
<p>Report:<b> ChillerReportMonthly</b></p>
<p>For:<b> CHILLER 1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:ChillerReportMonthly_CHILLER 1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">CHILLER ELECTRICITY ENERGY [J]</td>
    <td align="right">CHILLER ELECTRICITY RATE {Maximum} [W]</td>
    <td align="right">CHILLER ELECTRICITY RATE {TIMESTAMP}</td>
    <td align="right">CHILLER ELECTRICITY ENERGY {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">CHILLER EVAPORATOR COOLING ENERGY [J]</td>
    <td align="right">CHILLER EVAPORATOR COOLING RATE []</td>
    <td align="right">CHILLER CONDENSER HEAT TRANSFER ENERGY [J]</td>
    <td align="right">CHILLER COP [W/W]</td>
    <td align="right">CHILLER COP {Maximum} [W/W]</td>
    <td align="right">CHILLER COP {TIMESTAMP}</td>
    <td align="right">CHILLER PART LOAD RATIO []</td>
    <td align="right">CHILLER PART LOAD RATIO []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.293917E+11</td>
    <td align="right">    12469.72</td>
    <td align="right">01-JAN-09:17</td>
    <td align="right">      744.00</td>
    <td align="right">0.709276E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.150140E+12</td>
    <td align="right">        4.11</td>
    <td align="right">        4.11</td>
    <td align="right">01-JAN-00:13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.269421E+11</td>
    <td align="right">    12469.72</td>
    <td align="right">01-FEB-08:17</td>
    <td align="right">      672.00</td>
    <td align="right">0.652705E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.137627E+12</td>
    <td align="right">        4.11</td>
    <td align="right">        4.11</td>
    <td align="right">02-FEB-04:19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.304212E+11</td>
    <td align="right">    13703.64</td>
    <td align="right">31-MAR-13:00</td>
    <td align="right">      744.00</td>
    <td align="right">0.746835E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.155412E+12</td>
    <td align="right">        4.11</td>
    <td align="right">        4.25</td>
    <td align="right">31-MAR-15:09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.307230E+11</td>
    <td align="right">    13322.00</td>
    <td align="right">29-APR-16:19</td>
    <td align="right">      720.00</td>
    <td align="right">0.784259E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.156940E+12</td>
    <td align="right">        4.11</td>
    <td align="right">        4.21</td>
    <td align="right">29-APR-17:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.330479E+11</td>
    <td align="right">    14283.43</td>
    <td align="right">31-MAY-12:00</td>
    <td align="right">      744.00</td>
    <td align="right">0.937255E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.169066E+12</td>
    <td align="right">        4.11</td>
    <td align="right">        4.49</td>
    <td align="right">23-MAY-17:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.340960E+11</td>
    <td align="right">    21485.64</td>
    <td align="right">29-JUN-16:00</td>
    <td align="right">      720.00</td>
    <td align="right">0.107471E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.174118E+12</td>
    <td align="right">        4.09</td>
    <td align="right">        5.17</td>
    <td align="right">29-JUN-16:00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.375230E+11</td>
    <td align="right">    21787.97</td>
    <td align="right">19-JUL-13:20</td>
    <td align="right">      744.00</td>
    <td align="right">0.127442E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.190786E+12</td>
    <td align="right">        4.04</td>
    <td align="right">        5.19</td>
    <td align="right">19-JUL-13:39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.373437E+11</td>
    <td align="right">    21212.95</td>
    <td align="right">04-AUG-13:00</td>
    <td align="right">      744.00</td>
    <td align="right">0.127415E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.189916E+12</td>
    <td align="right">        4.05</td>
    <td align="right">        5.20</td>
    <td align="right">04-AUG-16:00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.336690E+11</td>
    <td align="right">    16924.56</td>
    <td align="right">13-SEP-13:20</td>
    <td align="right">      720.00</td>
    <td align="right">0.107968E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.172356E+12</td>
    <td align="right">        4.11</td>
    <td align="right">        4.90</td>
    <td align="right">13-SEP-13:30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.333349E+11</td>
    <td align="right">    15799.37</td>
    <td align="right">16-OCT-13:20</td>
    <td align="right">      744.00</td>
    <td align="right">0.917809E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.170536E+12</td>
    <td align="right">        4.11</td>
    <td align="right">        4.67</td>
    <td align="right">16-OCT-13:30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.310321E+11</td>
    <td align="right">    13216.49</td>
    <td align="right">15-NOV-21:13</td>
    <td align="right">      720.00</td>
    <td align="right">0.762749E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.158522E+12</td>
    <td align="right">        4.11</td>
    <td align="right">        4.56</td>
    <td align="right">15-NOV-21:13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.305590E+11</td>
    <td align="right">    12469.72</td>
    <td align="right">01-DEC-00:10</td>
    <td align="right">      744.00</td>
    <td align="right">0.736961E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.156103E+12</td>
    <td align="right">        4.11</td>
    <td align="right">        4.11</td>
    <td align="right">02-DEC-03:20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.388083E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     8760.00</td>
    <td align="right">0.109508E+13</td>
    <td align="right">        0.00</td>
    <td align="right">0.198152E+13</td>
    <td align="right">        4.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.269421E+11</td>
    <td align="right">    12469.72</td>
    <td align="right">&nbsp;</td>
    <td align="right">      672.00</td>
    <td align="right">0.652705E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.137627E+12</td>
    <td align="right">        4.04</td>
    <td align="right">        4.11</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.375230E+11</td>
    <td align="right">    21787.97</td>
    <td align="right">&nbsp;</td>
    <td align="right">      744.00</td>
    <td align="right">0.127442E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.190786E+12</td>
    <td align="right">        4.11</td>
    <td align="right">        5.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=TowerReportMonthly::COOLINGTOWER1></a>
<p>Report:<b> TowerReportMonthly</b></p>
<p>For:<b> COOLING TOWER 1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:TowerReportMonthly_COOLING TOWER 1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">COOLING TOWER FAN ELECTRICITY ENERGY [J]</td>
    <td align="right">COOLING TOWER FAN ELECTRICITY ENERGY {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">COOLING TOWER FAN ELECTRICITY RATE {Maximum} [W]</td>
    <td align="right">COOLING TOWER FAN ELECTRICITY RATE {TIMESTAMP}</td>
    <td align="right">COOLING TOWER HEAT TRANSFER RATE {Maximum} [W]</td>
    <td align="right">COOLING TOWER HEAT TRANSFER RATE {TIMESTAMP}</td>
    <td align="right">COOLING TOWER INLET TEMPERATURE [C]</td>
    <td align="right">COOLING TOWER OUTLET TEMPERATURE [C]</td>
    <td align="right">COOLING TOWER MASS FLOW RATE [kg/s]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.165102E+10</td>
    <td align="right">      744.00</td>
    <td align="right">     1160.24</td>
    <td align="right">07-JAN-15:00</td>
    <td align="right">    64740.47</td>
    <td align="right">13-JAN-20:00</td>
    <td align="right">       24.07</td>
    <td align="right">       21.11</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.167257E+10</td>
    <td align="right">      672.00</td>
    <td align="right">     2142.94</td>
    <td align="right">25-FEB-12:00</td>
    <td align="right">    64744.41</td>
    <td align="right">25-FEB-12:00</td>
    <td align="right">       24.11</td>
    <td align="right">       21.11</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.242062E+10</td>
