    <td align="right">      743.81</td>
    <td align="right">     2693.97</td>
    <td align="right">31-MAR-16:00</td>
    <td align="right">    73298.20</td>
    <td align="right">31-MAR-14:30</td>
    <td align="right">       24.20</td>
    <td align="right">       21.14</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.345433E+10</td>
    <td align="right">      720.00</td>
    <td align="right">     2621.01</td>
    <td align="right">02-APR-18:10</td>
    <td align="right">    70526.53</td>
    <td align="right">29-APR-17:10</td>
    <td align="right">       24.38</td>
    <td align="right">       21.19</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.579662E+10</td>
    <td align="right">      744.00</td>
    <td align="right">     2702.47</td>
    <td align="right">17-MAY-17:10</td>
    <td align="right">    79046.53</td>
    <td align="right">23-MAY-17:10</td>
    <td align="right">       25.13</td>
    <td align="right">       21.80</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.617689E+10</td>
    <td align="right">      720.00</td>
    <td align="right">     2703.21</td>
    <td align="right">28-JUN-16:00</td>
    <td align="right">   133553.89</td>
    <td align="right">29-JUN-16:00</td>
    <td align="right">       28.30</td>
    <td align="right">       24.77</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.607727E+10</td>
    <td align="right">      744.00</td>
    <td align="right">     2724.74</td>
    <td align="right">19-JUL-12:39</td>
    <td align="right">   136465.92</td>
    <td align="right">19-JUL-13:20</td>
    <td align="right">       31.39</td>
    <td align="right">       27.65</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.610740E+10</td>
    <td align="right">      744.00</td>
    <td align="right">     2749.46</td>
    <td align="right">07-AUG-16:00</td>
    <td align="right">   132289.15</td>
    <td align="right">04-AUG-14:09</td>
    <td align="right">       31.14</td>
    <td align="right">       27.41</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.626654E+10</td>
    <td align="right">      720.00</td>
    <td align="right">     2669.94</td>
    <td align="right">16-SEP-13:20</td>
    <td align="right">   101355.99</td>
    <td align="right">13-SEP-13:20</td>
    <td align="right">       27.68</td>
    <td align="right">       24.19</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.491577E+10</td>
    <td align="right">      744.00</td>
    <td align="right">     2672.94</td>
    <td align="right">02-OCT-15:00</td>
    <td align="right">    91265.02</td>
    <td align="right">16-OCT-13:20</td>
    <td align="right">       25.16</td>
    <td align="right">       21.81</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.290373E+10</td>
    <td align="right">      720.00</td>
    <td align="right">     2660.26</td>
    <td align="right">01-NOV-13:30</td>
    <td align="right">    71691.33</td>
    <td align="right">15-NOV-21:13</td>
    <td align="right">       24.33</td>
    <td align="right">       21.11</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.200021E+10</td>
    <td align="right">      744.00</td>
    <td align="right">     1326.95</td>
    <td align="right">04-DEC-12:00</td>
    <td align="right">    64740.47</td>
    <td align="right">04-DEC-20:00</td>
    <td align="right">       24.18</td>
    <td align="right">       21.11</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.494430E+11</td>
    <td align="right">     8759.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       26.19</td>
    <td align="right">       22.88</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.165102E+10</td>
    <td align="right">      672.00</td>
    <td align="right">     1160.24</td>
    <td align="right">&nbsp;</td>
    <td align="right">    64740.47</td>
    <td align="right">&nbsp;</td>
    <td align="right">       24.07</td>
    <td align="right">       21.11</td>
    <td align="right">        4.62</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.626654E+10</td>
    <td align="right">      744.00</td>
    <td align="right">     2749.46</td>
    <td align="right">&nbsp;</td>
    <td align="right">   136465.92</td>
    <td align="right">&nbsp;</td>
    <td align="right">       31.39</td>
    <td align="right">       27.65</td>
    <td align="right">        4.62</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=DXReportMonthly::AHUCOOLINGCOIL0></a>
<p>Report:<b> DXReportMonthly</b></p>
<p>For:<b> AHU COOLING COIL 0</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:DXReportMonthly_AHU COOLING COIL 0_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">COOLING COIL TOTAL COOLING ENERGY [J]</td>
    <td align="right">COOLING COIL ELECTRICITY ENERGY []</td>
    <td align="right">COOLING COIL TOTAL COOLING ENERGY {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">COOLING COIL SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">COOLING COIL LATENT COOLING ENERGY []</td>
    <td align="right">COOLING COIL CRANKCASE HEATER ELECTRICITY ENERGY []</td>
    <td align="right">COOLING COIL RUNTIME FRACTION []</td>
    <td align="right">COOLING COIL RUNTIME FRACTION []</td>
    <td align="right">COOLING COIL TOTAL COOLING RATE {Maximum} [W]</td>
    <td align="right">COOLING COIL TOTAL COOLING RATE {TIMESTAMP}</td>
    <td align="right">COOLING COIL SENSIBLE COOLING RATE {Maximum} [W]</td>
    <td align="right">COOLING COIL SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">COOLING COIL LATENT COOLING RATE []</td>
    <td align="right">COOLING COIL ELECTRICITY RATE []</td>
    <td align="right">COOLING COIL CRANKCASE HEATER ELECTRICITY RATE []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.704519E+11</td>
    <td align="right">        0.00</td>
    <td align="right">      744.00</td>
    <td align="right">0.704435E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    34976.88</td>
    <td align="right">13-JAN-21:10</td>
    <td align="right">    33902.73</td>
    <td align="right">13-JAN-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.648484E+11</td>
    <td align="right">        0.00</td>
    <td align="right">      672.00</td>
    <td align="right">0.646247E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    43011.15</td>
    <td align="right">25-FEB-13:00</td>
    <td align="right">    33961.62</td>
    <td align="right">25-FEB-13:00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.741742E+11</td>
    <td align="right">        0.00</td>
    <td align="right">      744.00</td>
    <td align="right">0.733234E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    57864.44</td>
    <td align="right">31-MAR-14:30</td>
    <td align="right">    36540.04</td>
    <td align="right">30-MAR-16:49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.779616E+11</td>
    <td align="right">        0.00</td>
    <td align="right">      720.00</td>
    <td align="right">0.739273E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    55562.98</td>
    <td align="right">29-APR-16:30</td>
    <td align="right">    39134.27</td>
    <td align="right">29-APR-16:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.932728E+11</td>
    <td align="right">        0.00</td>
    <td align="right">      744.00</td>
    <td align="right">0.794986E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    63786.31</td>
    <td align="right">23-MAY-17:10</td>
    <td align="right">    37192.72</td>
    <td align="right">31-MAY-17:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.106324E+12</td>
    <td align="right">        0.00</td>
    <td align="right">      720.00</td>
    <td align="right">0.812681E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    95948.10</td>
    <td align="right">29-JUN-16:00</td>
    <td align="right">    50516.58</td>
    <td align="right">30-JUN-16:00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.124993E+12</td>
    <td align="right">        0.00</td>
    <td align="right">      744.00</td>
    <td align="right">0.899688E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    94988.27</td>
    <td align="right">19-JUL-13:20</td>
    <td align="right">    46810.24</td>
    <td align="right">20-JUL-16:00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.124912E+12</td>
    <td align="right">        0.00</td>
    <td align="right">      744.00</td>
    <td align="right">0.901116E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    93551.59</td>
    <td align="right">04-AUG-14:20</td>
    <td align="right">    44261.38</td>
    <td align="right">05-AUG-13:00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.107375E+12</td>
    <td align="right">        0.00</td>
    <td align="right">      720.00</td>
    <td align="right">0.849856E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    77860.27</td>
    <td align="right">13-SEP-13:20</td>
    <td align="right">    43868.72</td>
    <td align="right">08-SEP-16:00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.913177E+11</td>
    <td align="right">        0.00</td>
    <td align="right">      744.00</td>
    <td align="right">0.813067E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    72645.24</td>
    <td align="right">16-OCT-13:20</td>
    <td align="right">    39422.98</td>
    <td align="right">16-OCT-13:09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.757984E+11</td>
    <td align="right">        0.00</td>
    <td align="right">      720.00</td>
    <td align="right">0.746176E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    48018.24</td>
    <td align="right">01-NOV-13:09</td>
    <td align="right">    34135.96</td>
    <td align="right">01-NOV-14:09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.732043E+11</td>
    <td align="right">        0.00</td>
    <td align="right">      744.00</td>
    <td align="right">0.732004E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    33947.85</td>
    <td align="right">04-DEC-21:12</td>
    <td align="right">    33894.11</td>
    <td align="right">04-DEC-21:10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.108463E+13</td>
    <td align="right">        0.00</td>
    <td align="right">     8760.00</td>
    <td align="right">0.937276E+12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.648484E+11</td>
    <td align="right">        0.00</td>
    <td align="right">      672.00</td>
    <td align="right">0.646247E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    33947.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">    33894.11</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.124993E+12</td>
    <td align="right">        0.00</td>
    <td align="right">      744.00</td>
    <td align="right">0.901116E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    95948.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">    50516.58</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE1_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE1_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.96</td>
    <td align="right">       48.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.13</td>
    <td align="right">       38.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.92</td>
    <td align="right">       33.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.27</td>
    <td align="right">       17.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       35.86</td>
    <td align="right">        6.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       37.48</td>
    <td align="right">        1.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       47.43</td>
    <td align="right">        0.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       51.64</td>
    <td align="right">        0.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       60.58</td>
    <td align="right">        1.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       68.18</td>
    <td align="right">       11.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       58.81</td>
    <td align="right">       23.42</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.36</td>
    <td align="right">       37.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       49.12</td>
    <td align="right">       18.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.92</td>
    <td align="right">        0.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       68.18</td>
    <td align="right">       48.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE1_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE1_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.96</td>
    <td align="right">       48.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.13</td>
    <td align="right">       38.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.92</td>
    <td align="right">       33.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.27</td>
    <td align="right">       17.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       35.86</td>
    <td align="right">        6.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       37.48</td>
    <td align="right">        1.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       47.43</td>
    <td align="right">        0.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       51.64</td>
    <td align="right">        0.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       60.58</td>
    <td align="right">        1.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       68.18</td>
    <td align="right">       11.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       58.81</td>
    <td align="right">       23.42</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.36</td>
    <td align="right">       37.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       49.12</td>
    <td align="right">       18.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.92</td>
    <td align="right">        0.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       68.18</td>
    <td align="right">       48.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE1_WALL_1_WINDOW_3></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_WINDOW_3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE1_WALL_1_WINDOW_3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.96</td>
    <td align="right">       48.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.13</td>
    <td align="right">       38.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.92</td>
    <td align="right">       33.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.27</td>
    <td align="right">       17.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       35.86</td>
    <td align="right">        6.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       37.48</td>
    <td align="right">        1.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       47.43</td>
    <td align="right">        0.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       51.64</td>
    <td align="right">        0.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       60.58</td>
    <td align="right">        1.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       68.18</td>
    <td align="right">       11.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       58.81</td>
    <td align="right">       23.42</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.36</td>
    <td align="right">       37.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       49.12</td>
    <td align="right">       18.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.92</td>
    <td align="right">        0.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       68.18</td>
    <td align="right">       48.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE1_WALL_1_WINDOW_4></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_WINDOW_4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE1_WALL_1_WINDOW_4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.96</td>
    <td align="right">       48.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.13</td>
    <td align="right">       38.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.92</td>
    <td align="right">       33.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.27</td>
    <td align="right">       17.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       35.86</td>
    <td align="right">        6.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       37.48</td>
    <td align="right">        1.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       47.43</td>
    <td align="right">        0.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       51.64</td>
    <td align="right">        0.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       60.58</td>
    <td align="right">        1.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       68.18</td>
    <td align="right">       11.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       58.81</td>
    <td align="right">       23.42</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.36</td>
    <td align="right">       37.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       49.12</td>
    <td align="right">       18.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.92</td>
    <td align="right">        0.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       68.18</td>
    <td align="right">       48.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE1_WALL_1_DOOR_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_DOOR_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE1_WALL_1_DOOR_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       37.02</td>
    <td align="right">       21.17</td>
    <td align="right">       15.85</td>
    <td align="right">       52.93</td>
    <td align="right">       57.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.91</td>
    <td align="right">       21.30</td>
    <td align="right">       20.61</td>
    <td align="right">       61.59</td>
    <td align="right">       45.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.46</td>
    <td align="right">        6.64</td>
    <td align="right">       19.82</td>
    <td align="right">       42.03</td>
    <td align="right">       40.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.87</td>
    <td align="right">        4.31</td>
    <td align="right">       20.56</td>
    <td align="right">       44.82</td>
    <td align="right">       21.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.16</td>
    <td align="right">        1.23</td>
    <td align="right">       18.92</td>
    <td align="right">       43.02</td>
    <td align="right">        7.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.17</td>
    <td align="right">        0.29</td>
    <td align="right">       16.89</td>
    <td align="right">       44.84</td>
    <td align="right">        2.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       18.06</td>
    <td align="right">        0.61</td>
    <td align="right">       17.45</td>
    <td align="right">       56.66</td>
    <td align="right">        0.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.18</td>
    <td align="right">        2.07</td>
    <td align="right">       19.11</td>
    <td align="right">       61.74</td>
    <td align="right">        0.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.90</td>
    <td align="right">        9.84</td>
    <td align="right">       20.06</td>
    <td align="right">       72.62</td>
    <td align="right">        2.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.52</td>
    <td align="right">       21.32</td>
    <td align="right">       20.20</td>
    <td align="right">       81.90</td>
    <td align="right">       13.95</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.55</td>
    <td align="right">       21.21</td>
    <td align="right">       20.34</td>
    <td align="right">       70.71</td>
    <td align="right">       28.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       49.18</td>
    <td align="right">       28.95</td>
    <td align="right">       20.23</td>
    <td align="right">       75.08</td>
    <td align="right">       44.96</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.68</td>
    <td align="right">       11.53</td>
    <td align="right">       19.15</td>
    <td align="right">       58.98</td>
    <td align="right">       21.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.17</td>
    <td align="right">        0.29</td>
    <td align="right">       15.85</td>
    <td align="right">       42.03</td>
    <td align="right">        0.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       49.18</td>
    <td align="right">       28.95</td>
    <td align="right">       20.61</td>
    <td align="right">       81.90</td>
    <td align="right">       57.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE1_WALL_1_DOOR_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_DOOR_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE1_WALL_1_DOOR_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       37.02</td>
    <td align="right">       21.17</td>
    <td align="right">       15.85</td>
    <td align="right">       52.93</td>
    <td align="right">       57.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.91</td>
    <td align="right">       21.30</td>
    <td align="right">       20.61</td>
    <td align="right">       61.59</td>
    <td align="right">       45.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.46</td>
    <td align="right">        6.64</td>
    <td align="right">       19.82</td>
    <td align="right">       42.03</td>
    <td align="right">       40.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.87</td>
    <td align="right">        4.31</td>
    <td align="right">       20.56</td>
    <td align="right">       44.82</td>
    <td align="right">       21.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.16</td>
    <td align="right">        1.23</td>
    <td align="right">       18.92</td>
    <td align="right">       43.02</td>
    <td align="right">        7.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.17</td>
    <td align="right">        0.29</td>
    <td align="right">       16.89</td>
    <td align="right">       44.84</td>
    <td align="right">        2.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       18.06</td>
    <td align="right">        0.61</td>
    <td align="right">       17.45</td>
    <td align="right">       56.66</td>
    <td align="right">        0.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.18</td>
    <td align="right">        2.07</td>
    <td align="right">       19.11</td>
    <td align="right">       61.74</td>
    <td align="right">        0.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.90</td>
    <td align="right">        9.84</td>
    <td align="right">       20.06</td>
    <td align="right">       72.62</td>
    <td align="right">        2.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.52</td>
    <td align="right">       21.32</td>
    <td align="right">       20.20</td>
    <td align="right">       81.90</td>
    <td align="right">       13.95</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.55</td>
    <td align="right">       21.21</td>
    <td align="right">       20.34</td>
    <td align="right">       70.71</td>
    <td align="right">       28.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       49.18</td>
    <td align="right">       28.95</td>
    <td align="right">       20.23</td>
    <td align="right">       75.08</td>
    <td align="right">       44.96</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.68</td>
    <td align="right">       11.53</td>
    <td align="right">       19.15</td>
    <td align="right">       58.98</td>
    <td align="right">       21.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.17</td>
    <td align="right">        0.29</td>
    <td align="right">       15.85</td>
    <td align="right">       42.03</td>
    <td align="right">        0.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       49.18</td>
    <td align="right">       28.95</td>
    <td align="right">       20.61</td>
    <td align="right">       81.90</td>
    <td align="right">       57.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE1_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE1_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE1_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.69</td>
    <td align="right">       48.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       50.73</td>
    <td align="right">       39.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.67</td>
    <td align="right">       34.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.08</td>
    <td align="right">       18.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       35.88</td>
    <td align="right">        6.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       37.97</td>
    <td align="right">        1.76</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       48.79</td>
    <td align="right">        0.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       53.07</td>
    <td align="right">        0.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       61.62</td>
    <td align="right">        1.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       68.39</td>
    <td align="right">       11.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       58.73</td>
    <td align="right">       23.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.04</td>
    <td align="right">       38.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       49.38</td>
    <td align="right">       18.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.67</td>
    <td align="right">        0.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       68.39</td>
    <td align="right">       48.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE1_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE1_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE1_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.69</td>
    <td align="right">       48.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       50.73</td>
    <td align="right">       39.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.67</td>
    <td align="right">       34.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.08</td>
    <td align="right">       18.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       35.88</td>
    <td align="right">        6.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       37.97</td>
    <td align="right">        1.76</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       48.79</td>
    <td align="right">        0.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       53.07</td>
    <td align="right">        0.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       61.62</td>
    <td align="right">        1.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       68.39</td>
    <td align="right">       11.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       58.73</td>
    <td align="right">       23.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.04</td>
    <td align="right">       38.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       49.38</td>
    <td align="right">       18.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.67</td>
    <td align="right">        0.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       68.39</td>
    <td align="right">       48.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE1_WALL_1_DOOR></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE1_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE1_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       37.02</td>
    <td align="right">       21.17</td>
    <td align="right">       15.85</td>
    <td align="right">       52.62</td>
    <td align="right">       58.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.91</td>
    <td align="right">       21.30</td>
    <td align="right">       20.61</td>
    <td align="right">       61.12</td>
    <td align="right">       46.88</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.46</td>
    <td align="right">        6.64</td>
    <td align="right">       19.82</td>
    <td align="right">       41.74</td>
    <td align="right">       41.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.87</td>
    <td align="right">        4.31</td>
    <td align="right">       20.56</td>
    <td align="right">       44.59</td>
    <td align="right">       21.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.16</td>
    <td align="right">        1.23</td>
    <td align="right">       18.92</td>
    <td align="right">       43.05</td>
    <td align="right">        7.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.17</td>
    <td align="right">        0.29</td>
    <td align="right">       16.89</td>
    <td align="right">       45.41</td>
    <td align="right">        2.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       18.06</td>
    <td align="right">        0.61</td>
    <td align="right">       17.45</td>
    <td align="right">       58.27</td>
    <td align="right">        0.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.18</td>
    <td align="right">        2.07</td>
    <td align="right">       19.11</td>
    <td align="right">       63.44</td>
    <td align="right">        0.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.90</td>
    <td align="right">        9.84</td>
    <td align="right">       20.06</td>
    <td align="right">       73.86</td>
    <td align="right">        1.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.52</td>
    <td align="right">       21.32</td>
    <td align="right">       20.20</td>
    <td align="right">       82.16</td>
    <td align="right">       13.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.55</td>
    <td align="right">       21.21</td>
    <td align="right">       20.34</td>
    <td align="right">       70.63</td>
    <td align="right">       28.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       49.18</td>
    <td align="right">       28.95</td>
    <td align="right">       20.23</td>
    <td align="right">       74.71</td>
    <td align="right">       45.53</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.68</td>
    <td align="right">       11.53</td>
    <td align="right">       19.15</td>
    <td align="right">       59.29</td>
    <td align="right">       22.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.17</td>
    <td align="right">        0.29</td>
    <td align="right">       15.85</td>
    <td align="right">       41.74</td>
    <td align="right">        0.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       49.18</td>
    <td align="right">       28.95</td>
    <td align="right">       20.61</td>
    <td align="right">       82.16</td>
    <td align="right">       58.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE2_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE2_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE2_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.83</td>
    <td align="right">       47.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       50.89</td>
    <td align="right">       37.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.83</td>
    <td align="right">       32.87</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.34</td>
    <td align="right">       16.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.38</td>
    <td align="right">        4.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.21</td>
    <td align="right">        1.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.10</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.29</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.29</td>
    <td align="right">        0.69</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       68.98</td>
    <td align="right">        9.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       58.97</td>
    <td align="right">       22.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.24</td>
    <td align="right">       36.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.20</td>
    <td align="right">       17.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.83</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       68.98</td>
    <td align="right">       47.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE2_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE2_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE2_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.83</td>
    <td align="right">       47.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       50.89</td>
    <td align="right">       37.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.83</td>
    <td align="right">       32.87</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.34</td>
    <td align="right">       16.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.38</td>
    <td align="right">        4.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.21</td>
    <td align="right">        1.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.10</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.29</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.29</td>
    <td align="right">        0.69</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       68.98</td>
    <td align="right">        9.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       58.97</td>
    <td align="right">       22.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.24</td>
    <td align="right">       36.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.20</td>
    <td align="right">       17.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.83</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       68.98</td>
    <td align="right">       47.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE2_WALL_1_DOOR></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE2_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE2_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       36.82</td>
    <td align="right">       21.06</td>
    <td align="right">       15.76</td>
    <td align="right">       52.50</td>
    <td align="right">       55.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.68</td>
    <td align="right">       21.18</td>
    <td align="right">       20.50</td>
    <td align="right">       60.98</td>
    <td align="right">       44.64</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.31</td>
    <td align="right">        6.60</td>
    <td align="right">       19.71</td>
    <td align="right">       41.71</td>
    <td align="right">       39.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.74</td>
    <td align="right">        4.29</td>
    <td align="right">       20.45</td>
    <td align="right">       44.66</td>
    <td align="right">       20.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.05</td>
    <td align="right">        1.23</td>
    <td align="right">       18.82</td>
    <td align="right">       43.41</td>
    <td align="right">        6.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       16.80</td>
    <td align="right">       46.62</td>
    <td align="right">        1.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       17.97</td>
    <td align="right">        0.61</td>
    <td align="right">       17.35</td>
    <td align="right">       60.68</td>
    <td align="right">        0.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.07</td>
    <td align="right">        2.06</td>
    <td align="right">       19.00</td>
    <td align="right">       65.72</td>
    <td align="right">        0.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.74</td>
    <td align="right">        9.79</td>
    <td align="right">       19.95</td>
    <td align="right">       75.41</td>
    <td align="right">        0.88</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.29</td>
    <td align="right">       21.21</td>
    <td align="right">       20.09</td>
    <td align="right">       82.41</td>
    <td align="right">       11.95</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.33</td>
    <td align="right">       21.10</td>
    <td align="right">       20.23</td>
    <td align="right">       70.53</td>
    <td align="right">       26.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.12</td>
    <td align="right">       74.55</td>
    <td align="right">       43.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.52</td>
    <td align="right">       11.47</td>
    <td align="right">       19.05</td>
    <td align="right">       59.93</td>
    <td align="right">       20.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       15.76</td>
    <td align="right">       41.71</td>
    <td align="right">        0.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.50</td>
    <td align="right">       82.41</td>
    <td align="right">       55.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE3_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE3_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE3_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.91</td>
    <td align="right">       46.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       50.99</td>
    <td align="right">       37.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.91</td>
    <td align="right">       32.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.46</td>
    <td align="right">       16.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.59</td>
    <td align="right">        4.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.68</td>
    <td align="right">        0.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.84</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       56.01</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.89</td>
    <td align="right">        0.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.19</td>
    <td align="right">        9.57</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.07</td>
    <td align="right">       21.57</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.35</td>
    <td align="right">       36.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.49</td>
    <td align="right">       17.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.91</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.19</td>
    <td align="right">       46.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE3_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE3_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE3_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.91</td>
    <td align="right">       46.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       50.99</td>
    <td align="right">       37.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.91</td>
    <td align="right">       32.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.46</td>
    <td align="right">       16.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.59</td>
    <td align="right">        4.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.68</td>
    <td align="right">        0.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.84</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       56.01</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.89</td>
    <td align="right">        0.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.19</td>
    <td align="right">        9.57</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.07</td>
    <td align="right">       21.57</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.35</td>
    <td align="right">       36.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.49</td>
    <td align="right">       17.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.91</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.19</td>
    <td align="right">       46.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE3_WALL_1_DOOR></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE3_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE3_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       36.82</td>
    <td align="right">       21.06</td>
    <td align="right">       15.76</td>
    <td align="right">       52.59</td>
    <td align="right">       55.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.68</td>
    <td align="right">       21.18</td>
    <td align="right">       20.50</td>
    <td align="right">       61.11</td>
    <td align="right">       44.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.31</td>
    <td align="right">        6.60</td>
    <td align="right">       19.71</td>
    <td align="right">       41.80</td>
    <td align="right">       38.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.74</td>
    <td align="right">        4.29</td>
    <td align="right">       20.45</td>
    <td align="right">       44.81</td>
    <td align="right">       19.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.05</td>
    <td align="right">        1.23</td>
    <td align="right">       18.82</td>
    <td align="right">       43.65</td>
    <td align="right">        5.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       16.80</td>
    <td align="right">       47.17</td>
    <td align="right">        1.22</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       17.97</td>
    <td align="right">        0.61</td>
    <td align="right">       17.35</td>
    <td align="right">       61.56</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.07</td>
    <td align="right">        2.06</td>
    <td align="right">       19.00</td>
    <td align="right">       66.57</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.74</td>
    <td align="right">        9.79</td>
    <td align="right">       19.95</td>
    <td align="right">       76.11</td>
    <td align="right">        0.71</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.29</td>
    <td align="right">       21.21</td>
    <td align="right">       20.09</td>
    <td align="right">       82.65</td>
    <td align="right">       11.51</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.33</td>
    <td align="right">       21.10</td>
    <td align="right">       20.23</td>
    <td align="right">       70.66</td>
    <td align="right">       25.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.12</td>
    <td align="right">       74.67</td>
    <td align="right">       42.85</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.52</td>
    <td align="right">       11.47</td>
    <td align="right">       19.05</td>
    <td align="right">       60.28</td>
    <td align="right">       20.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       15.76</td>
    <td align="right">       41.80</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.50</td>
    <td align="right">       82.65</td>
    <td align="right">       55.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE4_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE4_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE4_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.98</td>
    <td align="right">       46.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.09</td>
    <td align="right">       36.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.99</td>
    <td align="right">       32.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.56</td>
    <td align="right">       16.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.72</td>
    <td align="right">        4.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.85</td>
    <td align="right">        0.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       52.00</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       56.17</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       64.03</td>
    <td align="right">        0.53</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.29</td>
    <td align="right">        9.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.16</td>
    <td align="right">       21.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.45</td>
    <td align="right">       35.75</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.61</td>
    <td align="right">       16.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.99</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.29</td>
    <td align="right">       46.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE4_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE4_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE4_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       43.98</td>
    <td align="right">       46.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.09</td>
    <td align="right">       36.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       34.99</td>
    <td align="right">       32.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.56</td>
    <td align="right">       16.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.72</td>
    <td align="right">        4.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.85</td>
    <td align="right">        0.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       52.00</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       56.17</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       64.03</td>
    <td align="right">        0.53</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.29</td>
    <td align="right">        9.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.16</td>
    <td align="right">       21.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.45</td>
    <td align="right">       35.75</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.61</td>
    <td align="right">       16.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       34.99</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.29</td>
    <td align="right">       46.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE4_WALL_1_DOOR></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE4_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE4_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       36.82</td>
    <td align="right">       21.06</td>
    <td align="right">       15.76</td>
    <td align="right">       52.68</td>
    <td align="right">       54.95</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.68</td>
    <td align="right">       21.18</td>
    <td align="right">       20.50</td>
    <td align="right">       61.23</td>
    <td align="right">       43.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.31</td>
    <td align="right">        6.60</td>
    <td align="right">       19.71</td>
    <td align="right">       41.90</td>
    <td align="right">       38.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.74</td>
    <td align="right">        4.29</td>
    <td align="right">       20.45</td>
    <td align="right">       44.93</td>
    <td align="right">       19.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.05</td>
    <td align="right">        1.23</td>
    <td align="right">       18.82</td>
    <td align="right">       43.81</td>
    <td align="right">        5.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       16.80</td>
    <td align="right">       47.37</td>
    <td align="right">        1.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       17.97</td>
    <td align="right">        0.61</td>
    <td align="right">       17.35</td>
    <td align="right">       61.76</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.07</td>
    <td align="right">        2.06</td>
    <td align="right">       19.00</td>
    <td align="right">       66.76</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.74</td>
    <td align="right">        9.79</td>
    <td align="right">       19.95</td>
    <td align="right">       76.28</td>
    <td align="right">        0.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.29</td>
    <td align="right">       21.21</td>
    <td align="right">       20.09</td>
    <td align="right">       82.77</td>
    <td align="right">       11.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.33</td>
    <td align="right">       21.10</td>
    <td align="right">       20.23</td>
    <td align="right">       70.76</td>
    <td align="right">       25.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.12</td>
    <td align="right">       74.79</td>
    <td align="right">       42.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.52</td>
    <td align="right">       11.47</td>
    <td align="right">       19.05</td>
    <td align="right">       60.42</td>
    <td align="right">       20.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       15.76</td>
    <td align="right">       41.90</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.50</td>
    <td align="right">       82.77</td>
    <td align="right">       54.95</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE2_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE2_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.29</td>
    <td align="right">       45.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.58</td>
    <td align="right">       36.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.26</td>
    <td align="right">       31.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.79</td>
    <td align="right">       15.66</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.88</td>
    <td align="right">        4.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.66</td>
    <td align="right">        0.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.29</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.42</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.50</td>
    <td align="right">        0.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.32</td>
    <td align="right">        9.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.43</td>
    <td align="right">       20.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.88</td>
    <td align="right">       35.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.61</td>
    <td align="right">       16.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.26</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.32</td>
    <td align="right">       45.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE2_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE2_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.29</td>
    <td align="right">       45.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.58</td>
    <td align="right">       36.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.26</td>
    <td align="right">       31.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.79</td>
    <td align="right">       15.66</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.88</td>
    <td align="right">        4.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.66</td>
    <td align="right">        0.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.29</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.42</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.50</td>
    <td align="right">        0.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.32</td>
    <td align="right">        9.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.43</td>
    <td align="right">       20.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.88</td>
    <td align="right">       35.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.61</td>
    <td align="right">       16.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.26</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.32</td>
    <td align="right">       45.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE2_WALL_1_WINDOW_3></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_WINDOW_3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE2_WALL_1_WINDOW_3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.29</td>
    <td align="right">       45.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.58</td>
    <td align="right">       36.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.26</td>
    <td align="right">       31.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.79</td>
    <td align="right">       15.66</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.88</td>
    <td align="right">        4.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.66</td>
    <td align="right">        0.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.29</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.42</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.50</td>
    <td align="right">        0.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.32</td>
    <td align="right">        9.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.43</td>
    <td align="right">       20.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.88</td>
    <td align="right">       35.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.61</td>
    <td align="right">       16.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.26</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.32</td>
    <td align="right">       45.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE2_WALL_1_WINDOW_4></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_WINDOW_4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE2_WALL_1_WINDOW_4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.29</td>
    <td align="right">       45.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.58</td>
    <td align="right">       36.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.26</td>
    <td align="right">       31.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.79</td>
    <td align="right">       15.66</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.88</td>
    <td align="right">        4.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.66</td>
    <td align="right">        0.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.29</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.42</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.50</td>
    <td align="right">        0.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.32</td>
    <td align="right">        9.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.43</td>
    <td align="right">       20.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.88</td>
    <td align="right">       35.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.61</td>
    <td align="right">       16.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.26</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.32</td>
    <td align="right">       45.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE2_WALL_1_DOOR_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_DOOR_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE2_WALL_1_DOOR_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       36.82</td>
    <td align="right">       21.06</td>
    <td align="right">       15.76</td>
    <td align="right">       53.04</td>
    <td align="right">       53.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.68</td>
    <td align="right">       21.18</td>
    <td align="right">       20.50</td>
    <td align="right">       61.80</td>
    <td align="right">       42.92</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.31</td>
    <td align="right">        6.60</td>
    <td align="right">       19.71</td>
    <td align="right">       42.21</td>
    <td align="right">       37.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.74</td>
    <td align="right">        4.29</td>
    <td align="right">       20.45</td>
    <td align="right">       45.21</td>
    <td align="right">       18.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.05</td>
    <td align="right">        1.23</td>
    <td align="right">       18.82</td>
    <td align="right">       44.00</td>
    <td align="right">        5.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       16.80</td>
    <td align="right">       47.16</td>
    <td align="right">        1.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       17.97</td>
    <td align="right">        0.61</td>
    <td align="right">       17.35</td>
    <td align="right">       60.94</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.07</td>
    <td align="right">        2.06</td>
    <td align="right">       19.00</td>
    <td align="right">       65.90</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.74</td>
    <td align="right">        9.79</td>
    <td align="right">       19.95</td>
    <td align="right">       75.68</td>
    <td align="right">        0.74</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.29</td>
    <td align="right">       21.21</td>
    <td align="right">       20.09</td>
    <td align="right">       82.80</td>
    <td align="right">       11.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.33</td>
    <td align="right">       21.10</td>
    <td align="right">       20.23</td>
    <td align="right">       71.08</td>
    <td align="right">       25.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.12</td>
    <td align="right">       75.29</td>
    <td align="right">       41.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.52</td>
    <td align="right">       11.47</td>
    <td align="right">       19.05</td>
    <td align="right">       60.42</td>
    <td align="right">       19.76</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       15.76</td>
    <td align="right">       42.21</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.50</td>
    <td align="right">       82.80</td>
    <td align="right">       53.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::LGSTORE2_WALL_1_DOOR_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_DOOR_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_LGSTORE2_WALL_1_DOOR_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       36.82</td>
    <td align="right">       21.06</td>
    <td align="right">       15.76</td>
    <td align="right">       53.04</td>
    <td align="right">       53.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.68</td>
    <td align="right">       21.18</td>
    <td align="right">       20.50</td>
    <td align="right">       61.80</td>
    <td align="right">       42.92</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.31</td>
    <td align="right">        6.60</td>
    <td align="right">       19.71</td>
    <td align="right">       42.21</td>
    <td align="right">       37.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.74</td>
    <td align="right">        4.29</td>
    <td align="right">       20.45</td>
    <td align="right">       45.21</td>
    <td align="right">       18.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.05</td>
    <td align="right">        1.23</td>
    <td align="right">       18.82</td>
    <td align="right">       44.00</td>
    <td align="right">        5.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       16.80</td>
    <td align="right">       47.16</td>
    <td align="right">        1.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       17.97</td>
    <td align="right">        0.61</td>
    <td align="right">       17.35</td>
    <td align="right">       60.94</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.07</td>
    <td align="right">        2.06</td>
    <td align="right">       19.00</td>
    <td align="right">       65.90</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.74</td>
    <td align="right">        9.79</td>
    <td align="right">       19.95</td>
    <td align="right">       75.68</td>
    <td align="right">        0.74</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.29</td>
    <td align="right">       21.21</td>
    <td align="right">       20.09</td>
    <td align="right">       82.80</td>
    <td align="right">       11.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.33</td>
    <td align="right">       21.10</td>
    <td align="right">       20.23</td>
    <td align="right">       71.08</td>
    <td align="right">       25.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.12</td>
    <td align="right">       75.29</td>
    <td align="right">       41.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.52</td>
    <td align="right">       11.47</td>
    <td align="right">       19.05</td>
    <td align="right">       60.42</td>
    <td align="right">       19.76</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       15.76</td>
    <td align="right">       42.21</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.50</td>
    <td align="right">       82.80</td>
    <td align="right">       53.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE5_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE5_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE5_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.17</td>
    <td align="right">       45.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.42</td>
    <td align="right">       36.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.15</td>
    <td align="right">       31.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.70</td>
    <td align="right">       15.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.91</td>
    <td align="right">        4.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.90</td>
    <td align="right">        0.84</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.69</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.80</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.78</td>
    <td align="right">        0.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.31</td>
    <td align="right">        9.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.33</td>
    <td align="right">       20.85</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.71</td>
    <td align="right">       35.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.66</td>
    <td align="right">       16.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.15</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.31</td>
    <td align="right">       45.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE5_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE5_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE5_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.17</td>
    <td align="right">       45.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.42</td>
    <td align="right">       36.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.15</td>
    <td align="right">       31.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.70</td>
    <td align="right">       15.55</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.91</td>
    <td align="right">        4.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.90</td>
    <td align="right">        0.84</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.69</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.80</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.78</td>
    <td align="right">        0.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.31</td>
    <td align="right">        9.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.33</td>
    <td align="right">       20.85</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.71</td>
    <td align="right">       35.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.66</td>
    <td align="right">       16.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.15</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.31</td>
    <td align="right">       45.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE5_WALL_1_DOOR></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE5_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE5_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       36.82</td>
    <td align="right">       21.06</td>
    <td align="right">       15.76</td>
    <td align="right">       52.91</td>
    <td align="right">       53.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.68</td>
    <td align="right">       21.18</td>
    <td align="right">       20.50</td>
    <td align="right">       61.63</td>
    <td align="right">       43.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.31</td>
    <td align="right">        6.60</td>
    <td align="right">       19.71</td>
    <td align="right">       42.10</td>
    <td align="right">       37.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.74</td>
    <td align="right">        4.29</td>
    <td align="right">       20.45</td>
    <td align="right">       45.11</td>
    <td align="right">       18.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.05</td>
    <td align="right">        1.23</td>
    <td align="right">       18.82</td>
    <td align="right">       44.04</td>
    <td align="right">        5.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       16.80</td>
    <td align="right">       47.43</td>
    <td align="right">        1.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       17.97</td>
    <td align="right">        0.61</td>
    <td align="right">       17.35</td>
    <td align="right">       61.40</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.07</td>
    <td align="right">        2.06</td>
    <td align="right">       19.00</td>
    <td align="right">       66.34</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.74</td>
    <td align="right">        9.79</td>
    <td align="right">       19.95</td>
    <td align="right">       76.00</td>
    <td align="right">        0.65</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.29</td>
    <td align="right">       21.21</td>
    <td align="right">       20.09</td>
    <td align="right">       82.80</td>
    <td align="right">       11.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.33</td>
    <td align="right">       21.10</td>
    <td align="right">       20.23</td>
    <td align="right">       70.97</td>
    <td align="right">       24.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.12</td>
    <td align="right">       75.11</td>
    <td align="right">       41.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.52</td>
    <td align="right">       11.47</td>
    <td align="right">       19.05</td>
    <td align="right">       60.48</td>
    <td align="right">       19.71</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       15.76</td>
    <td align="right">       42.10</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.50</td>
    <td align="right">       82.80</td>
    <td align="right">       53.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE6_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE6_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE6_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.19</td>
    <td align="right">       45.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.45</td>
    <td align="right">       36.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.18</td>
    <td align="right">       31.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.73</td>
    <td align="right">       15.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.95</td>
    <td align="right">        4.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.94</td>
    <td align="right">        0.82</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.72</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.81</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.80</td>
    <td align="right">        0.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.33</td>
    <td align="right">        9.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.35</td>
    <td align="right">       20.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.74</td>
    <td align="right">       35.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.68</td>
    <td align="right">       16.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.18</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.33</td>
    <td align="right">       45.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE6_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE6_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE6_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.19</td>
    <td align="right">       45.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.45</td>
    <td align="right">       36.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.18</td>
    <td align="right">       31.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.73</td>
    <td align="right">       15.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       36.95</td>
    <td align="right">        4.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.94</td>
    <td align="right">        0.82</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.72</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.81</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.80</td>
    <td align="right">        0.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.33</td>
    <td align="right">        9.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.35</td>
    <td align="right">       20.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.74</td>
    <td align="right">       35.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.68</td>
    <td align="right">       16.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.18</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.33</td>
    <td align="right">       45.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE6_WALL_1_DOOR></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE6_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE6_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       36.82</td>
    <td align="right">       21.06</td>
    <td align="right">       15.76</td>
    <td align="right">       52.94</td>
    <td align="right">       53.84</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.68</td>
    <td align="right">       21.18</td>
    <td align="right">       20.50</td>
    <td align="right">       61.66</td>
    <td align="right">       42.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.31</td>
    <td align="right">        6.60</td>
    <td align="right">       19.71</td>
    <td align="right">       42.12</td>
    <td align="right">       37.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.74</td>
    <td align="right">        4.29</td>
    <td align="right">       20.45</td>
    <td align="right">       45.15</td>
    <td align="right">       18.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.05</td>
    <td align="right">        1.23</td>
    <td align="right">       18.82</td>
    <td align="right">       44.09</td>
    <td align="right">        5.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       16.80</td>
    <td align="right">       47.49</td>
    <td align="right">        1.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       17.97</td>
    <td align="right">        0.61</td>
    <td align="right">       17.35</td>
    <td align="right">       61.43</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.07</td>
    <td align="right">        2.06</td>
    <td align="right">       19.00</td>
    <td align="right">       66.35</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.74</td>
    <td align="right">        9.79</td>
    <td align="right">       19.95</td>
    <td align="right">       76.02</td>
    <td align="right">        0.64</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.29</td>
    <td align="right">       21.21</td>
    <td align="right">       20.09</td>
    <td align="right">       82.82</td>
    <td align="right">       11.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.33</td>
    <td align="right">       21.10</td>
    <td align="right">       20.23</td>
    <td align="right">       70.99</td>
    <td align="right">       24.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.12</td>
    <td align="right">       75.14</td>
    <td align="right">       41.74</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.52</td>
    <td align="right">       11.47</td>
    <td align="right">       19.05</td>
    <td align="right">       60.51</td>
    <td align="right">       19.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       15.76</td>
    <td align="right">       42.12</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.50</td>
    <td align="right">       82.82</td>
    <td align="right">       53.84</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE7_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE7_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE7_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.26</td>
    <td align="right">       44.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.56</td>
    <td align="right">       35.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.25</td>
    <td align="right">       31.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.81</td>
    <td align="right">       15.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       37.03</td>
    <td align="right">        4.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.93</td>
    <td align="right">        0.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.52</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.57</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.60</td>
    <td align="right">        0.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.30</td>
    <td align="right">        9.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.38</td>
    <td align="right">       20.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.82</td>
    <td align="right">       34.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.67</td>
    <td align="right">       16.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.25</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.30</td>
    <td align="right">       44.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE7_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE7_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE7_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.26</td>
    <td align="right">       44.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       51.56</td>
    <td align="right">       35.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.25</td>
    <td align="right">       31.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       37.81</td>
    <td align="right">       15.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       37.03</td>
    <td align="right">        4.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.93</td>
    <td align="right">        0.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       51.52</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       55.57</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       63.60</td>
    <td align="right">        0.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.30</td>
    <td align="right">        9.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.38</td>
    <td align="right">       20.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       62.82</td>
    <td align="right">       34.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.67</td>
    <td align="right">       16.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.25</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.30</td>
    <td align="right">       44.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE7_WALL_1_DOOR></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE7_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE7_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       36.82</td>
    <td align="right">       21.06</td>
    <td align="right">       15.76</td>
    <td align="right">       53.02</td>
    <td align="right">       53.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.68</td>
    <td align="right">       21.18</td>
    <td align="right">       20.50</td>
    <td align="right">       61.79</td>
    <td align="right">       42.57</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.31</td>
    <td align="right">        6.60</td>
    <td align="right">       19.71</td>
    <td align="right">       42.22</td>
    <td align="right">       36.96</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.74</td>
    <td align="right">        4.29</td>
    <td align="right">       20.45</td>
    <td align="right">       45.24</td>
    <td align="right">       18.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.05</td>
    <td align="right">        1.23</td>
    <td align="right">       18.82</td>
    <td align="right">       44.18</td>
    <td align="right">        5.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       16.80</td>
    <td align="right">       47.48</td>
    <td align="right">        1.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       17.97</td>
    <td align="right">        0.61</td>
    <td align="right">       17.35</td>
    <td align="right">       61.20</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.07</td>
    <td align="right">        2.06</td>
    <td align="right">       19.00</td>
    <td align="right">       66.06</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.74</td>
    <td align="right">        9.79</td>
    <td align="right">       19.95</td>
    <td align="right">       75.78</td>
    <td align="right">        0.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.29</td>
    <td align="right">       21.21</td>
    <td align="right">       20.09</td>
    <td align="right">       82.79</td>
    <td align="right">       11.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.33</td>
    <td align="right">       21.10</td>
    <td align="right">       20.23</td>
    <td align="right">       71.03</td>
    <td align="right">       24.75</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.12</td>
    <td align="right">       75.24</td>
    <td align="right">       41.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.52</td>
    <td align="right">       11.47</td>
    <td align="right">       19.05</td>
    <td align="right">       60.50</td>
    <td align="right">       19.52</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       15.76</td>
    <td align="right">       42.22</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.50</td>
    <td align="right">       82.79</td>
    <td align="right">       53.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE8_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE8_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE8_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.56</td>
    <td align="right">       43.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       52.02</td>
    <td align="right">       34.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.56</td>
    <td align="right">       29.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       38.09</td>
    <td align="right">       14.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       37.31</td>
    <td align="right">        3.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.84</td>
    <td align="right">        0.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       50.79</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       54.65</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       62.80</td>
    <td align="right">        0.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.10</td>
    <td align="right">        9.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.48</td>
    <td align="right">       20.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       63.16</td>
    <td align="right">       33.69</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.61</td>
    <td align="right">       15.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.56</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.10</td>
    <td align="right">       43.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE8_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE8_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE8_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       30.80</td>
    <td align="right">       17.61</td>
    <td align="right">       13.18</td>
    <td align="right">       44.56</td>
    <td align="right">       43.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.86</td>
    <td align="right">       17.72</td>
    <td align="right">       17.14</td>
    <td align="right">       52.02</td>
    <td align="right">       34.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       22.01</td>
    <td align="right">        5.52</td>
    <td align="right">       16.49</td>
    <td align="right">       35.56</td>
    <td align="right">       29.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       20.69</td>
    <td align="right">        3.59</td>
    <td align="right">       17.11</td>
    <td align="right">       38.09</td>
    <td align="right">       14.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       16.77</td>
    <td align="right">        1.02</td>
    <td align="right">       15.74</td>
    <td align="right">       37.31</td>
    <td align="right">        3.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       14.05</td>
    <td align="right">       39.84</td>
    <td align="right">        0.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       15.03</td>
    <td align="right">        0.51</td>
    <td align="right">       14.51</td>
    <td align="right">       50.79</td>
    <td align="right">        0.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       17.62</td>
    <td align="right">        1.72</td>
    <td align="right">       15.89</td>
    <td align="right">       54.65</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       24.88</td>
    <td align="right">        8.19</td>
    <td align="right">       16.69</td>
    <td align="right">       62.80</td>
    <td align="right">        0.58</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       34.54</td>
    <td align="right">       17.74</td>
    <td align="right">       16.80</td>
    <td align="right">       69.10</td>
    <td align="right">        9.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       34.56</td>
    <td align="right">       17.64</td>
    <td align="right">       16.92</td>
    <td align="right">       59.48</td>
    <td align="right">       20.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       16.83</td>
    <td align="right">       63.16</td>
    <td align="right">       33.69</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       25.52</td>
    <td align="right">        9.59</td>
    <td align="right">       15.93</td>
    <td align="right">       50.61</td>
    <td align="right">       15.67</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.29</td>
    <td align="right">        0.24</td>
    <td align="right">       13.18</td>
    <td align="right">       35.56</td>
    <td align="right">        0.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       40.91</td>
    <td align="right">       24.08</td>
    <td align="right">       17.14</td>
    <td align="right">       69.10</td>
    <td align="right">       43.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowReportMonthly::SMSTORE8_WALL_1_DOOR></a>
<p>Report:<b> WindowReportMonthly</b></p>
<p>For:<b> SMSTORE8_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowReportMonthly_SMSTORE8_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN RATE [W]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS RATE [W]</td>
    <td align="right">SURFACE WINDOW INSIDE FACE GLAZING CONDENSATION STATUS {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE SHADING DEVICE IS ON TIME FRACTION {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">SURFACE STORM WINDOW ON OFF STATUS {HOURS NON-ZERO} [HOURS]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       36.82</td>
    <td align="right">       21.06</td>
    <td align="right">       15.76</td>
    <td align="right">       53.38</td>
    <td align="right">       51.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.68</td>
    <td align="right">       21.18</td>
    <td align="right">       20.50</td>
    <td align="right">       62.35</td>
    <td align="right">       40.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       26.31</td>
    <td align="right">        6.60</td>
    <td align="right">       19.71</td>
    <td align="right">       42.59</td>
    <td align="right">       34.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       24.74</td>
    <td align="right">        4.29</td>
    <td align="right">       20.45</td>
    <td align="right">       45.58</td>
    <td align="right">       17.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       20.05</td>
    <td align="right">        1.23</td>
    <td align="right">       18.82</td>
    <td align="right">       44.51</td>
    <td align="right">        4.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       16.80</td>
    <td align="right">       47.36</td>
    <td align="right">        0.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       17.97</td>
    <td align="right">        0.61</td>
    <td align="right">       17.35</td>
    <td align="right">       60.33</td>
    <td align="right">        0.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       21.07</td>
    <td align="right">        2.06</td>
    <td align="right">       19.00</td>
    <td align="right">       64.96</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       29.74</td>
    <td align="right">        9.79</td>
    <td align="right">       19.95</td>
    <td align="right">       74.83</td>
    <td align="right">        0.75</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">       41.29</td>
    <td align="right">       21.21</td>
    <td align="right">       20.09</td>
    <td align="right">       82.56</td>
    <td align="right">       10.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       41.33</td>
    <td align="right">       21.10</td>
    <td align="right">       20.23</td>
    <td align="right">       71.16</td>
    <td align="right">       24.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.12</td>
    <td align="right">       75.65</td>
    <td align="right">       40.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       30.52</td>
    <td align="right">       11.47</td>
    <td align="right">       19.05</td>
    <td align="right">       60.43</td>
    <td align="right">       18.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.08</td>
    <td align="right">        0.28</td>
    <td align="right">       15.76</td>
    <td align="right">       42.59</td>
    <td align="right">        0.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       48.91</td>
    <td align="right">       28.79</td>
    <td align="right">       20.50</td>
    <td align="right">       82.56</td>
    <td align="right">       51.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE1_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE1_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117755E+09</td>
    <td align="right">0.128788E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.123685E+09</td>
    <td align="right"> 93014532.15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 93522038.88</td>
    <td align="right"> 89979224.64</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 96594135.11</td>
    <td align="right"> 45829068.41</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 96039219.48</td>
    <td align="right"> 16578159.69</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right"> 97141945.28</td>
    <td align="right">  4957689.91</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.127047E+09</td>
    <td align="right">   329283.32</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.138314E+09</td>
    <td align="right">   567614.48</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.157016E+09</td>
    <td align="right">  4342806.07</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.182617E+09</td>
    <td align="right"> 30957215.30</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.152423E+09</td>
    <td align="right"> 60704906.29</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.167027E+09</td>
    <td align="right">0.100672E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.154918E+10</td>
    <td align="right">0.576721E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 93522038.88</td>
    <td align="right">   329283.32</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.182617E+09</td>
    <td align="right">0.128788E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE1_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE1_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117755E+09</td>
    <td align="right">0.128788E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.123685E+09</td>
    <td align="right"> 93014532.15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 93522038.88</td>
    <td align="right"> 89979224.64</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 96594135.11</td>
    <td align="right"> 45829068.41</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 96039219.48</td>
    <td align="right"> 16578159.69</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right"> 97141945.28</td>
    <td align="right">  4957689.91</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.127047E+09</td>
    <td align="right">   329283.32</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.138314E+09</td>
    <td align="right">   567614.48</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.157016E+09</td>
    <td align="right">  4342806.07</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.182617E+09</td>
    <td align="right"> 30957215.30</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.152423E+09</td>
    <td align="right"> 60704906.29</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.167027E+09</td>
    <td align="right">0.100672E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.154918E+10</td>
    <td align="right">0.576721E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 93522038.88</td>
    <td align="right">   329283.32</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.182617E+09</td>
    <td align="right">0.128788E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE1_WALL_1_WINDOW_3></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_WINDOW_3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE1_WALL_1_WINDOW_3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117755E+09</td>
    <td align="right">0.128788E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.123685E+09</td>
    <td align="right"> 93014532.15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 93522038.88</td>
    <td align="right"> 89979224.64</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 96594135.11</td>
    <td align="right"> 45829068.41</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 96039219.48</td>
    <td align="right"> 16578159.69</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right"> 97141945.28</td>
    <td align="right">  4957689.91</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.127047E+09</td>
    <td align="right">   329283.32</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.138314E+09</td>
    <td align="right">   567614.48</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.157016E+09</td>
    <td align="right">  4342806.07</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.182617E+09</td>
    <td align="right"> 30957215.30</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.152423E+09</td>
    <td align="right"> 60704906.29</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.167027E+09</td>
    <td align="right">0.100672E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.154918E+10</td>
    <td align="right">0.576721E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 93522038.88</td>
    <td align="right">   329283.32</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.182617E+09</td>
    <td align="right">0.128788E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE1_WALL_1_WINDOW_4></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_WINDOW_4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE1_WALL_1_WINDOW_4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117755E+09</td>
    <td align="right">0.128788E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.123685E+09</td>
    <td align="right"> 93014532.15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 93522038.88</td>
    <td align="right"> 89979224.64</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 96594135.11</td>
    <td align="right"> 45829068.41</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 96039219.48</td>
    <td align="right"> 16578159.69</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right"> 97141945.28</td>
    <td align="right">  4957689.91</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.127047E+09</td>
    <td align="right">   329283.32</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.138314E+09</td>
    <td align="right">   567614.48</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.157016E+09</td>
    <td align="right">  4342806.07</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.182617E+09</td>
    <td align="right"> 30957215.30</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.152423E+09</td>
    <td align="right"> 60704906.29</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.167027E+09</td>
    <td align="right">0.100672E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.154918E+10</td>
    <td align="right">0.576721E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 93522038.88</td>
    <td align="right">   329283.32</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.182617E+09</td>
    <td align="right">0.128788E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE1_WALL_1_DOOR_1></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_DOOR_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE1_WALL_1_DOOR_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 99162938.43</td>
    <td align="right"> 56713177.11</td>
    <td align="right"> 42449761.31</td>
    <td align="right">0.141781E+09</td>
    <td align="right">0.153767E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.101379E+09</td>
    <td align="right"> 51521834.26</td>
    <td align="right"> 49856967.34</td>
    <td align="right">0.148988E+09</td>
    <td align="right">0.111125E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 70863200.16</td>
    <td align="right"> 17780075.54</td>
    <td align="right"> 53083124.62</td>
    <td align="right">0.112567E+09</td>
    <td align="right">0.107555E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 64473872.09</td>
    <td align="right"> 11173361.71</td>
    <td align="right"> 53300510.38</td>
    <td align="right">0.116170E+09</td>
    <td align="right"> 55027650.85</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 53985682.45</td>
    <td align="right">  3299980.13</td>
    <td align="right"> 50685702.32</td>
    <td align="right">0.115227E+09</td>
    <td align="right"> 20133344.43</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 44517055.06</td>
    <td align="right">   740948.74</td>
    <td align="right"> 43776106.32</td>
    <td align="right">0.116217E+09</td>
    <td align="right">  6130565.24</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 48382876.14</td>
    <td align="right">  1647000.58</td>
    <td align="right"> 46735875.56</td>
    <td align="right">0.151763E+09</td>
    <td align="right">   421052.17</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 56730713.39</td>
    <td align="right">  5554131.24</td>
    <td align="right"> 51176582.15</td>
    <td align="right">0.165373E+09</td>
    <td align="right">   731157.04</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 77513167.28</td>
    <td align="right"> 25517832.96</td>
    <td align="right"> 51995334.32</td>
    <td align="right">0.188230E+09</td>
    <td align="right">  5413533.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.111200E+09</td>
    <td align="right"> 57108113.62</td>
    <td align="right"> 54092104.42</td>
    <td align="right">0.219368E+09</td>
    <td align="right"> 37367435.39</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107703E+09</td>
    <td align="right"> 54980491.99</td>
    <td align="right"> 52722505.91</td>
    <td align="right">0.183269E+09</td>
    <td align="right"> 72853260.88</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.131719E+09</td>
    <td align="right"> 77535500.40</td>
    <td align="right"> 54183768.95</td>
    <td align="right">0.201088E+09</td>
    <td align="right">0.120424E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.967631E+09</td>
    <td align="right">0.363572E+09</td>
    <td align="right">0.604058E+09</td>
    <td align="right">0.186004E+10</td>
    <td align="right">0.690949E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 44517055.06</td>
    <td align="right">   740948.74</td>
    <td align="right"> 42449761.31</td>
    <td align="right">0.112567E+09</td>
    <td align="right">   421052.17</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.131719E+09</td>
    <td align="right"> 77535500.40</td>
    <td align="right"> 54183768.95</td>
    <td align="right">0.219368E+09</td>
    <td align="right">0.153767E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE1_WALL_1_DOOR_2></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE1_WALL_1_DOOR_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE1_WALL_1_DOOR_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 99162938.43</td>
    <td align="right"> 56713177.11</td>
    <td align="right"> 42449761.31</td>
    <td align="right">0.141781E+09</td>
    <td align="right">0.153767E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.101379E+09</td>
    <td align="right"> 51521834.26</td>
    <td align="right"> 49856967.34</td>
    <td align="right">0.148988E+09</td>
    <td align="right">0.111125E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 70863200.16</td>
    <td align="right"> 17780075.54</td>
    <td align="right"> 53083124.62</td>
    <td align="right">0.112567E+09</td>
    <td align="right">0.107555E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 64473872.09</td>
    <td align="right"> 11173361.71</td>
    <td align="right"> 53300510.38</td>
    <td align="right">0.116170E+09</td>
    <td align="right"> 55027650.85</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 53985682.45</td>
    <td align="right">  3299980.13</td>
    <td align="right"> 50685702.32</td>
    <td align="right">0.115227E+09</td>
    <td align="right"> 20133344.43</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 44517055.06</td>
    <td align="right">   740948.74</td>
    <td align="right"> 43776106.32</td>
    <td align="right">0.116217E+09</td>
    <td align="right">  6130565.24</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 48382876.14</td>
    <td align="right">  1647000.58</td>
    <td align="right"> 46735875.56</td>
    <td align="right">0.151763E+09</td>
    <td align="right">   421052.17</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 56730713.39</td>
    <td align="right">  5554131.24</td>
    <td align="right"> 51176582.15</td>
    <td align="right">0.165373E+09</td>
    <td align="right">   731157.04</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 77513167.28</td>
    <td align="right"> 25517832.96</td>
    <td align="right"> 51995334.32</td>
    <td align="right">0.188230E+09</td>
    <td align="right">  5413533.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.111200E+09</td>
    <td align="right"> 57108113.62</td>
    <td align="right"> 54092104.42</td>
    <td align="right">0.219368E+09</td>
    <td align="right"> 37367435.39</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107703E+09</td>
    <td align="right"> 54980491.99</td>
    <td align="right"> 52722505.91</td>
    <td align="right">0.183269E+09</td>
    <td align="right"> 72853260.88</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.131719E+09</td>
    <td align="right"> 77535500.40</td>
    <td align="right"> 54183768.95</td>
    <td align="right">0.201088E+09</td>
    <td align="right">0.120424E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.967631E+09</td>
    <td align="right">0.363572E+09</td>
    <td align="right">0.604058E+09</td>
    <td align="right">0.186004E+10</td>
    <td align="right">0.690949E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 44517055.06</td>
    <td align="right">   740948.74</td>
    <td align="right"> 42449761.31</td>
    <td align="right">0.112567E+09</td>
    <td align="right">   421052.17</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.131719E+09</td>
    <td align="right"> 77535500.40</td>
    <td align="right"> 54183768.95</td>
    <td align="right">0.219368E+09</td>
    <td align="right">0.153767E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE1_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE1_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE1_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117029E+09</td>
    <td align="right">0.131216E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.122729E+09</td>
    <td align="right"> 94922069.37</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 92873021.73</td>
    <td align="right"> 92033929.65</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 96101046.98</td>
    <td align="right"> 46648136.98</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 96107038.06</td>
    <td align="right"> 16375965.56</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right"> 98408144.95</td>
    <td align="right">  4549938.96</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.130678E+09</td>
    <td align="right">   279028.90</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.142140E+09</td>
    <td align="right">   432382.75</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.159729E+09</td>
    <td align="right">  3312228.95</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.183174E+09</td>
    <td align="right"> 29743167.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.152236E+09</td>
    <td align="right"> 60584793.46</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.166177E+09</td>
    <td align="right">0.101943E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.155738E+10</td>
    <td align="right">0.582040E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 92873021.73</td>
    <td align="right">   279028.90</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.183174E+09</td>
    <td align="right">0.131216E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE1_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE1_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE1_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117029E+09</td>
    <td align="right">0.131216E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.122729E+09</td>
    <td align="right"> 94922069.37</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 92873021.73</td>
    <td align="right"> 92033929.65</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 96101046.98</td>
    <td align="right"> 46648136.98</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 96107038.06</td>
    <td align="right"> 16375965.56</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right"> 98408144.95</td>
    <td align="right">  4549938.96</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.130678E+09</td>
    <td align="right">   279028.90</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.142140E+09</td>
    <td align="right">   432382.75</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.159729E+09</td>
    <td align="right">  3312228.95</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.183174E+09</td>
    <td align="right"> 29743167.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.152236E+09</td>
    <td align="right"> 60584793.46</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.166177E+09</td>
    <td align="right">0.101943E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.155738E+10</td>
    <td align="right">0.582040E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 92873021.73</td>
    <td align="right">   279028.90</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.183174E+09</td>
    <td align="right">0.131216E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE1_WALL_1_DOOR></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE1_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE1_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 99162938.43</td>
    <td align="right"> 56713177.11</td>
    <td align="right"> 42449761.31</td>
    <td align="right">0.140931E+09</td>
    <td align="right">0.156663E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.101379E+09</td>
    <td align="right"> 51521834.26</td>
    <td align="right"> 49856967.34</td>
    <td align="right">0.147867E+09</td>
    <td align="right">0.113402E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 70863200.16</td>
    <td align="right"> 17780075.54</td>
    <td align="right"> 53083124.62</td>
    <td align="right">0.111802E+09</td>
    <td align="right">0.110015E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 64473872.09</td>
    <td align="right"> 11173361.71</td>
    <td align="right"> 53300510.38</td>
    <td align="right">0.115588E+09</td>
    <td align="right"> 56017048.97</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 53985682.45</td>
    <td align="right">  3299980.13</td>
    <td align="right"> 50685702.32</td>
    <td align="right">0.115301E+09</td>
    <td align="right"> 19903365.57</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 44517055.06</td>
    <td align="right">   740948.74</td>
    <td align="right"> 43776106.32</td>
    <td align="right">0.117706E+09</td>
    <td align="right">  5648802.95</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 48382876.14</td>
    <td align="right">  1647000.58</td>
    <td align="right"> 46735875.56</td>
    <td align="right">0.156072E+09</td>
    <td align="right">   360406.15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 56730713.39</td>
    <td align="right">  5554131.24</td>
    <td align="right"> 51176582.15</td>
    <td align="right">0.169918E+09</td>
    <td align="right">   563687.74</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 77513167.28</td>
    <td align="right"> 25517832.96</td>
    <td align="right"> 51995334.32</td>
    <td align="right">0.191453E+09</td>
    <td align="right">  4165411.74</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.111200E+09</td>
    <td align="right"> 57108113.62</td>
    <td align="right"> 54092104.42</td>
    <td align="right">0.220051E+09</td>
    <td align="right"> 35914318.69</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107703E+09</td>
    <td align="right"> 54980491.99</td>
    <td align="right"> 52722505.91</td>
    <td align="right">0.183073E+09</td>
    <td align="right"> 72714721.39</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.131719E+09</td>
    <td align="right"> 77535500.40</td>
    <td align="right"> 54183768.95</td>
    <td align="right">0.200103E+09</td>
    <td align="right">0.121939E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.967631E+09</td>
    <td align="right">0.363572E+09</td>
    <td align="right">0.604058E+09</td>
    <td align="right">0.186987E+10</td>
    <td align="right">0.697307E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 44517055.06</td>
    <td align="right">   740948.74</td>
    <td align="right"> 42449761.31</td>
    <td align="right">0.111802E+09</td>
    <td align="right">   360406.15</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.131719E+09</td>
    <td align="right"> 77535500.40</td>
    <td align="right"> 54183768.95</td>
    <td align="right">0.220051E+09</td>
    <td align="right">0.156663E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE2_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE2_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE2_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117404E+09</td>
    <td align="right">0.126241E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.123107E+09</td>
    <td align="right"> 90845128.03</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 93293217.43</td>
    <td align="right"> 88046796.05</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 96776277.66</td>
    <td align="right"> 43358023.54</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 97441133.57</td>
    <td align="right"> 13310067.83</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.101641E+09</td>
    <td align="right">  2926595.27</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.136873E+09</td>
    <td align="right">   175768.63</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.148098E+09</td>
    <td align="right">   186196.13</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.164059E+09</td>
    <td align="right">  1782819.36</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.184767E+09</td>
    <td align="right"> 26634170.03</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.152848E+09</td>
    <td align="right"> 57075460.16</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.166713E+09</td>
    <td align="right"> 97762117.27</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.158302E+10</td>
    <td align="right">0.548344E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 93293217.43</td>
    <td align="right">   175768.63</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.184767E+09</td>
    <td align="right">0.126241E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE2_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE2_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE2_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117404E+09</td>
    <td align="right">0.126241E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.123107E+09</td>
    <td align="right"> 90845128.03</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 93293217.43</td>
    <td align="right"> 88046796.05</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 96776277.66</td>
    <td align="right"> 43358023.54</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 97441133.57</td>
    <td align="right"> 13310067.83</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.101641E+09</td>
    <td align="right">  2926595.27</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.136873E+09</td>
    <td align="right">   175768.63</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.148098E+09</td>
    <td align="right">   186196.13</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.164059E+09</td>
    <td align="right">  1782819.36</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.184767E+09</td>
    <td align="right"> 26634170.03</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.152848E+09</td>
    <td align="right"> 57075460.16</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.166713E+09</td>
    <td align="right"> 97762117.27</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.158302E+10</td>
    <td align="right">0.548344E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 93293217.43</td>
    <td align="right">   175768.63</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.184767E+09</td>
    <td align="right">0.126241E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE2_WALL_1_DOOR></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE2_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE2_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 98621064.45</td>
    <td align="right"> 56403269.04</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.140620E+09</td>
    <td align="right">0.149956E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.100825E+09</td>
    <td align="right"> 51240294.18</td>
    <td align="right"> 49584524.90</td>
    <td align="right">0.147529E+09</td>
    <td align="right">0.107999E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 70475969.56</td>
    <td align="right"> 17682916.65</td>
    <td align="right"> 52793052.90</td>
    <td align="right">0.111703E+09</td>
    <td align="right">0.104731E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 64121555.85</td>
    <td align="right"> 11112305.09</td>
    <td align="right"> 53009250.76</td>
    <td align="right">0.115771E+09</td>
    <td align="right"> 51832421.57</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 53690678.72</td>
    <td align="right">  3281947.45</td>
    <td align="right"> 50408731.27</td>
    <td align="right">0.116258E+09</td>
    <td align="right"> 16163122.43</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 43536892.63</td>
    <td align="right">0.120838E+09</td>
    <td align="right">  3643683.80</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 48118488.84</td>
    <td align="right">  1638000.58</td>
    <td align="right"> 46480488.27</td>
    <td align="right">0.162536E+09</td>
    <td align="right">   220347.77</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 56420709.49</td>
    <td align="right">  5523780.79</td>
    <td align="right"> 50896928.70</td>
    <td align="right">0.176026E+09</td>
    <td align="right">   250368.41</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 77089598.06</td>
    <td align="right"> 25378391.25</td>
    <td align="right"> 51711206.81</td>
    <td align="right">0.195473E+09</td>
    <td align="right">  2268552.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.110593E+09</td>
    <td align="right"> 56796047.42</td>
    <td align="right"> 53796519.15</td>
    <td align="right">0.220721E+09</td>
    <td align="right"> 32016518.67</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107114E+09</td>
    <td align="right"> 54680052.14</td>
    <td align="right"> 52434404.79</td>
    <td align="right">0.182821E+09</td>
    <td align="right"> 68177520.42</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.130999E+09</td>
    <td align="right"> 77111809.14</td>
    <td align="right"> 53887682.78</td>
    <td align="right">0.199667E+09</td>
    <td align="right">0.116355E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.962343E+09</td>
    <td align="right">0.361586E+09</td>
    <td align="right">0.600757E+09</td>
    <td align="right">0.188996E+10</td>
    <td align="right">0.653614E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.111703E+09</td>
    <td align="right">   220347.77</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.130999E+09</td>
    <td align="right"> 77111809.14</td>
    <td align="right"> 53887682.78</td>
    <td align="right">0.220721E+09</td>
    <td align="right">0.149956E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE3_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE3_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE3_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117604E+09</td>
    <td align="right">0.124709E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.123363E+09</td>
    <td align="right"> 89619679.71</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 93506117.18</td>
    <td align="right"> 86778641.67</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 97086785.66</td>
    <td align="right"> 42270005.20</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 97999835.09</td>
    <td align="right"> 12377036.13</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.102841E+09</td>
    <td align="right">  2534359.58</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.138849E+09</td>
    <td align="right">   156799.33</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.150017E+09</td>
    <td align="right">   137753.05</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.165590E+09</td>
    <td align="right">  1449107.04</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.185318E+09</td>
    <td align="right"> 25645325.94</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.153112E+09</td>
    <td align="right"> 55907471.64</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.166988E+09</td>
    <td align="right"> 96430953.38</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.159227E+10</td>
    <td align="right">0.538016E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 93506117.18</td>
    <td align="right">   137753.05</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.185318E+09</td>
    <td align="right">0.124709E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE3_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE3_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE3_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117604E+09</td>
    <td align="right">0.124709E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.123363E+09</td>
    <td align="right"> 89619679.71</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 93506117.18</td>
    <td align="right"> 86778641.67</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 97086785.66</td>
    <td align="right"> 42270005.20</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 97999835.09</td>
    <td align="right"> 12377036.13</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.102841E+09</td>
    <td align="right">  2534359.58</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.138849E+09</td>
    <td align="right">   156799.33</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.150017E+09</td>
    <td align="right">   137753.05</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.165590E+09</td>
    <td align="right">  1449107.04</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.185318E+09</td>
    <td align="right"> 25645325.94</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.153112E+09</td>
    <td align="right"> 55907471.64</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.166988E+09</td>
    <td align="right"> 96430953.38</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.159227E+10</td>
    <td align="right">0.538016E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 93506117.18</td>
    <td align="right">   137753.05</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.185318E+09</td>
    <td align="right">0.124709E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE3_WALL_1_DOOR></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE3_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE3_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 98621064.45</td>
    <td align="right"> 56403269.04</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.140863E+09</td>
    <td align="right">0.148131E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.100825E+09</td>
    <td align="right"> 51240294.18</td>
    <td align="right"> 49584524.90</td>
    <td align="right">0.147840E+09</td>
    <td align="right">0.106542E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 70475969.56</td>
    <td align="right"> 17682916.65</td>
    <td align="right"> 52793052.90</td>
    <td align="right">0.111960E+09</td>
    <td align="right">0.103222E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 64121555.85</td>
    <td align="right"> 11112305.09</td>
    <td align="right"> 53009250.76</td>
    <td align="right">0.116145E+09</td>
    <td align="right"> 50536860.78</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 53690678.72</td>
    <td align="right">  3281947.45</td>
    <td align="right"> 50408731.27</td>
    <td align="right">0.116921E+09</td>
    <td align="right"> 15044204.85</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 43536892.63</td>
    <td align="right">0.122255E+09</td>
    <td align="right">  3160106.79</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 48118488.84</td>
    <td align="right">  1638000.58</td>
    <td align="right"> 46480488.27</td>
    <td align="right">0.164892E+09</td>
    <td align="right">   196806.33</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 56420709.49</td>
    <td align="right">  5523780.79</td>
    <td align="right"> 50896928.70</td>
    <td align="right">0.178305E+09</td>
    <td align="right">   185655.84</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 77089598.06</td>
    <td align="right"> 25378391.25</td>
    <td align="right"> 51711206.81</td>
    <td align="right">0.197280E+09</td>
    <td align="right">  1850676.38</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.110593E+09</td>
    <td align="right"> 56796047.42</td>
    <td align="right"> 53796519.15</td>
    <td align="right">0.221373E+09</td>
    <td align="right"> 30829311.18</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107114E+09</td>
    <td align="right"> 54680052.14</td>
    <td align="right"> 52434404.79</td>
    <td align="right">0.183141E+09</td>
    <td align="right"> 66785395.30</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.130999E+09</td>
    <td align="right"> 77111809.14</td>
    <td align="right"> 53887682.78</td>
    <td align="right">0.200001E+09</td>
    <td align="right">0.114770E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.962343E+09</td>
    <td align="right">0.361586E+09</td>
    <td align="right">0.600757E+09</td>
    <td align="right">0.190098E+10</td>
    <td align="right">0.641254E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.111960E+09</td>
    <td align="right">   185655.84</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.130999E+09</td>
    <td align="right"> 77111809.14</td>
    <td align="right"> 53887682.78</td>
    <td align="right">0.221373E+09</td>
    <td align="right">0.148131E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE4_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE4_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE4_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117795E+09</td>
    <td align="right">0.123902E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.123606E+09</td>
    <td align="right"> 88992162.40</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 93715504.67</td>
    <td align="right"> 86107460.63</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 97345422.65</td>
    <td align="right"> 41764870.33</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 98339349.81</td>
    <td align="right"> 12048074.63</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.103288E+09</td>
    <td align="right">  2404036.87</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.139289E+09</td>
    <td align="right">   151746.21</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.150433E+09</td>
    <td align="right">   125868.57</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.165963E+09</td>
    <td align="right">  1380051.90</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.185586E+09</td>
    <td align="right"> 25326086.32</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.153334E+09</td>
    <td align="right"> 55369745.13</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.167253E+09</td>
    <td align="right"> 95753806.94</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.159595E+10</td>
    <td align="right">0.533326E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 93715504.67</td>
    <td align="right">   125868.57</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.185586E+09</td>
    <td align="right">0.123902E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE4_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE4_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE4_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.117795E+09</td>
    <td align="right">0.123902E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.123606E+09</td>
    <td align="right"> 88992162.40</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 93715504.67</td>
    <td align="right"> 86107460.63</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 97345422.65</td>
    <td align="right"> 41764870.33</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 98339349.81</td>
    <td align="right"> 12048074.63</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.103288E+09</td>
    <td align="right">  2404036.87</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.139289E+09</td>
    <td align="right">   151746.21</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.150433E+09</td>
    <td align="right">   125868.57</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.165963E+09</td>
    <td align="right">  1380051.90</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.185586E+09</td>
    <td align="right"> 25326086.32</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.153334E+09</td>
    <td align="right"> 55369745.13</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.167253E+09</td>
    <td align="right"> 95753806.94</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.159595E+10</td>
    <td align="right">0.533326E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 93715504.67</td>
    <td align="right">   125868.57</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.185586E+09</td>
    <td align="right">0.123902E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE4_WALL_1_DOOR></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE4_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE4_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 98621064.45</td>
    <td align="right"> 56403269.04</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.141094E+09</td>
    <td align="right">0.147166E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.100825E+09</td>
    <td align="right"> 51240294.18</td>
    <td align="right"> 49584524.90</td>
    <td align="right">0.148135E+09</td>
    <td align="right">0.105794E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 70475969.56</td>
    <td align="right"> 17682916.65</td>
    <td align="right"> 52793052.90</td>
    <td align="right">0.112213E+09</td>
    <td align="right">0.102421E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 64121555.85</td>
    <td align="right"> 11112305.09</td>
    <td align="right"> 53009250.76</td>
    <td align="right">0.116458E+09</td>
    <td align="right"> 49934258.86</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 53690678.72</td>
    <td align="right">  3281947.45</td>
    <td align="right"> 50408731.27</td>
    <td align="right">0.117328E+09</td>
    <td align="right"> 14650439.21</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 43536892.63</td>
    <td align="right">0.122785E+09</td>
    <td align="right">  3000642.10</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 48118488.84</td>
    <td align="right">  1638000.58</td>
    <td align="right"> 46480488.27</td>
    <td align="right">0.165417E+09</td>
    <td align="right">   190575.96</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 56420709.49</td>
    <td align="right">  5523780.79</td>
    <td align="right"> 50896928.70</td>
    <td align="right">0.178800E+09</td>
    <td align="right">   169690.53</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 77089598.06</td>
    <td align="right"> 25378391.25</td>
    <td align="right"> 51711206.81</td>
    <td align="right">0.197722E+09</td>
    <td align="right">  1765592.17</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.110593E+09</td>
    <td align="right"> 56796047.42</td>
    <td align="right"> 53796519.15</td>
    <td align="right">0.221693E+09</td>
    <td align="right"> 30447144.43</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107114E+09</td>
    <td align="right"> 54680052.14</td>
    <td align="right"> 52434404.79</td>
    <td align="right">0.183411E+09</td>
    <td align="right"> 66144108.73</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.130999E+09</td>
    <td align="right"> 77111809.14</td>
    <td align="right"> 53887682.78</td>
    <td align="right">0.200323E+09</td>
    <td align="right">0.113962E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.962343E+09</td>
    <td align="right">0.361586E+09</td>
    <td align="right">0.600757E+09</td>
    <td align="right">0.190538E+10</td>
    <td align="right">0.635645E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.112213E+09</td>
    <td align="right">   169690.53</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.130999E+09</td>
    <td align="right"> 77111809.14</td>
    <td align="right"> 53887682.78</td>
    <td align="right">0.221693E+09</td>
    <td align="right">0.147166E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE2_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE2_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.118633E+09</td>
    <td align="right">0.121272E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.124780E+09</td>
    <td align="right"> 87324163.56</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 94431725.72</td>
    <td align="right"> 84069756.16</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 97961115.15</td>
    <td align="right"> 40599114.68</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 98778545.46</td>
    <td align="right"> 11816346.37</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.102793E+09</td>
    <td align="right">  2358309.47</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.137382E+09</td>
    <td align="right">   158227.21</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.148436E+09</td>
    <td align="right">   137040.45</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.164603E+09</td>
    <td align="right">  1511313.07</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.185660E+09</td>
    <td align="right"> 25099082.73</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.154044E+09</td>
    <td align="right"> 54345060.41</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.168409E+09</td>
    <td align="right"> 94034519.43</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.159591E+10</td>
    <td align="right">0.522725E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 94431725.72</td>
    <td align="right">   137040.45</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.185660E+09</td>
    <td align="right">0.121272E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE2_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE2_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.118633E+09</td>
    <td align="right">0.121272E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.124780E+09</td>
    <td align="right"> 87324163.56</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 94431725.72</td>
    <td align="right"> 84069756.16</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 97961115.15</td>
    <td align="right"> 40599114.68</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 98778545.46</td>
    <td align="right"> 11816346.37</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.102793E+09</td>
    <td align="right">  2358309.47</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.137382E+09</td>
    <td align="right">   158227.21</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.148436E+09</td>
    <td align="right">   137040.45</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.164603E+09</td>
    <td align="right">  1511313.07</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.185660E+09</td>
    <td align="right"> 25099082.73</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.154044E+09</td>
    <td align="right"> 54345060.41</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.168409E+09</td>
    <td align="right"> 94034519.43</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.159591E+10</td>
    <td align="right">0.522725E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 94431725.72</td>
    <td align="right">   137040.45</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.185660E+09</td>
    <td align="right">0.121272E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE2_WALL_1_WINDOW_3></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_WINDOW_3</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE2_WALL_1_WINDOW_3_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.118633E+09</td>
    <td align="right">0.121272E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.124780E+09</td>
    <td align="right"> 87324163.56</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 94431725.72</td>
    <td align="right"> 84069756.16</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 97961115.15</td>
    <td align="right"> 40599114.68</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 98778545.46</td>
    <td align="right"> 11816346.37</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.102793E+09</td>
    <td align="right">  2358309.47</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.137382E+09</td>
    <td align="right">   158227.21</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.148436E+09</td>
    <td align="right">   137040.45</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.164603E+09</td>
    <td align="right">  1511313.07</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.185660E+09</td>
    <td align="right"> 25099082.73</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.154044E+09</td>
    <td align="right"> 54345060.41</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.168409E+09</td>
    <td align="right"> 94034519.43</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.159591E+10</td>
    <td align="right">0.522725E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 94431725.72</td>
    <td align="right">   137040.45</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.185660E+09</td>
    <td align="right">0.121272E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE2_WALL_1_WINDOW_4></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_WINDOW_4</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE2_WALL_1_WINDOW_4_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.118633E+09</td>
    <td align="right">0.121272E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.124780E+09</td>
    <td align="right"> 87324163.56</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 94431725.72</td>
    <td align="right"> 84069756.16</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 97961115.15</td>
    <td align="right"> 40599114.68</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 98778545.46</td>
    <td align="right"> 11816346.37</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.102793E+09</td>
    <td align="right">  2358309.47</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.137382E+09</td>
    <td align="right">   158227.21</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.148436E+09</td>
    <td align="right">   137040.45</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.164603E+09</td>
    <td align="right">  1511313.07</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.185660E+09</td>
    <td align="right"> 25099082.73</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.154044E+09</td>
    <td align="right"> 54345060.41</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.168409E+09</td>
    <td align="right"> 94034519.43</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.159591E+10</td>
    <td align="right">0.522725E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 94431725.72</td>
    <td align="right">   137040.45</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.185660E+09</td>
    <td align="right">0.121272E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE2_WALL_1_DOOR_1></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_DOOR_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE2_WALL_1_DOOR_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 98621064.45</td>
    <td align="right"> 56403269.04</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.142073E+09</td>
    <td align="right">0.144067E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.100825E+09</td>
    <td align="right"> 51240294.18</td>
    <td align="right"> 49584524.90</td>
    <td align="right">0.149502E+09</td>
    <td align="right">0.103822E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 70475969.56</td>
    <td align="right"> 17682916.65</td>
    <td align="right"> 52793052.90</td>
    <td align="right">0.113057E+09</td>
    <td align="right">0.100012E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 64121555.85</td>
    <td align="right"> 11112305.09</td>
    <td align="right"> 53009250.76</td>
    <td align="right">0.117192E+09</td>
    <td align="right"> 48542647.24</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 53690678.72</td>
    <td align="right">  3281947.45</td>
    <td align="right"> 50408731.27</td>
    <td align="right">0.117863E+09</td>
    <td align="right"> 14349766.25</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 43536892.63</td>
    <td align="right">0.122248E+09</td>
    <td align="right">  2934132.55</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 48118488.84</td>
    <td align="right">  1638000.58</td>
    <td align="right"> 46480488.27</td>
    <td align="right">0.163226E+09</td>
    <td align="right">   197220.04</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 56420709.49</td>
    <td align="right">  5523780.79</td>
    <td align="right"> 50896928.70</td>
    <td align="right">0.176499E+09</td>
    <td align="right">   184132.46</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 77089598.06</td>
    <td align="right"> 25378391.25</td>
    <td align="right"> 51711206.81</td>
    <td align="right">0.196151E+09</td>
    <td align="right">  1921622.30</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.110593E+09</td>
    <td align="right"> 56796047.42</td>
    <td align="right"> 53796519.15</td>
    <td align="right">0.221779E+09</td>
    <td align="right"> 30159972.84</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107114E+09</td>
    <td align="right"> 54680052.14</td>
    <td align="right"> 52434404.79</td>
    <td align="right">0.184238E+09</td>
    <td align="right"> 64908781.97</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.130999E+09</td>
    <td align="right"> 77111809.14</td>
    <td align="right"> 53887682.78</td>
    <td align="right">0.201667E+09</td>
    <td align="right">0.111925E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.962343E+09</td>
    <td align="right">0.361586E+09</td>
    <td align="right">0.600757E+09</td>
    <td align="right">0.190550E+10</td>
    <td align="right">0.623024E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.113057E+09</td>
    <td align="right">   184132.46</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.130999E+09</td>
    <td align="right"> 77111809.14</td>
    <td align="right"> 53887682.78</td>
    <td align="right">0.221779E+09</td>
    <td align="right">0.144067E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::LGSTORE2_WALL_1_DOOR_2></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> LGSTORE2_WALL_1_DOOR_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_LGSTORE2_WALL_1_DOOR_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 98621064.45</td>
    <td align="right"> 56403269.04</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.142073E+09</td>
    <td align="right">0.144067E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.100825E+09</td>
    <td align="right"> 51240294.18</td>
    <td align="right"> 49584524.90</td>
    <td align="right">0.149502E+09</td>
    <td align="right">0.103822E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 70475969.56</td>
    <td align="right"> 17682916.65</td>
    <td align="right"> 52793052.90</td>
    <td align="right">0.113057E+09</td>
    <td align="right">0.100012E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 64121555.85</td>
    <td align="right"> 11112305.09</td>
    <td align="right"> 53009250.76</td>
    <td align="right">0.117192E+09</td>
    <td align="right"> 48542647.24</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 53690678.72</td>
    <td align="right">  3281947.45</td>
    <td align="right"> 50408731.27</td>
    <td align="right">0.117863E+09</td>
    <td align="right"> 14349766.25</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 43536892.63</td>
    <td align="right">0.122248E+09</td>
    <td align="right">  2934132.55</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 48118488.84</td>
    <td align="right">  1638000.58</td>
    <td align="right"> 46480488.27</td>
    <td align="right">0.163226E+09</td>
    <td align="right">   197220.04</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 56420709.49</td>
    <td align="right">  5523780.79</td>
    <td align="right"> 50896928.70</td>
    <td align="right">0.176499E+09</td>
    <td align="right">   184132.46</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 77089598.06</td>
    <td align="right"> 25378391.25</td>
    <td align="right"> 51711206.81</td>
    <td align="right">0.196151E+09</td>
    <td align="right">  1921622.30</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.110593E+09</td>
    <td align="right"> 56796047.42</td>
    <td align="right"> 53796519.15</td>
    <td align="right">0.221779E+09</td>
    <td align="right"> 30159972.84</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107114E+09</td>
    <td align="right"> 54680052.14</td>
    <td align="right"> 52434404.79</td>
    <td align="right">0.184238E+09</td>
    <td align="right"> 64908781.97</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.130999E+09</td>
    <td align="right"> 77111809.14</td>
    <td align="right"> 53887682.78</td>
    <td align="right">0.201667E+09</td>
    <td align="right">0.111925E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.962343E+09</td>
    <td align="right">0.361586E+09</td>
    <td align="right">0.600757E+09</td>
    <td align="right">0.190550E+10</td>
    <td align="right">0.623024E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.113057E+09</td>
    <td align="right">   184132.46</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.130999E+09</td>
    <td align="right"> 77111809.14</td>
    <td align="right"> 53887682.78</td>
    <td align="right">0.221779E+09</td>
    <td align="right">0.144067E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE5_WALL_1_WINDOW_1></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE5_WALL_1_WINDOW_1</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE5_WALL_1_WINDOW_1_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.118314E+09</td>
    <td align="right">0.121608E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.124402E+09</td>
    <td align="right"> 87500118.63</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 94156434.89</td>
    <td align="right"> 84200399.45</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 97724032.79</td>
    <td align="right"> 40314569.97</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 98853217.66</td>
    <td align="right"> 11379265.42</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.103411E+09</td>
    <td align="right">  2170380.96</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.138460E+09</td>
    <td align="right">   150457.27</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.149463E+09</td>
    <td align="right">   112668.46</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.165319E+09</td>
    <td align="right">  1307114.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.185630E+09</td>
    <td align="right"> 24600005.43</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.153780E+09</td>
    <td align="right"> 54050810.14</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.167969E+09</td>
    <td align="right"> 94068091.30</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.159748E+10</td>
    <td align="right">0.521462E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 94156434.89</td>
    <td align="right">   112668.46</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.185630E+09</td>
    <td align="right">0.121608E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE5_WALL_1_WINDOW_2></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE5_WALL_1_WINDOW_2</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE5_WALL_1_WINDOW_2_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 82487719.94</td>
    <td align="right"> 47176301.40</td>
    <td align="right"> 35311418.54</td>
    <td align="right">0.118314E+09</td>
    <td align="right">0.121608E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84330964.04</td>
    <td align="right"> 42857933.65</td>
    <td align="right"> 41473030.39</td>
    <td align="right">0.124402E+09</td>
    <td align="right"> 87500118.63</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 58946859.60</td>
    <td align="right"> 14790181.84</td>
    <td align="right"> 44156677.75</td>
    <td align="right"> 94156434.89</td>
    <td align="right"> 84200399.45</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 53631959.57</td>
    <td align="right">  9294451.60</td>
    <td align="right"> 44337507.97</td>
    <td align="right"> 97724032.79</td>
    <td align="right"> 40314569.97</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 44907461.65</td>
    <td align="right">  2745056.17</td>
    <td align="right"> 42162405.48</td>
    <td align="right"> 98853217.66</td>
    <td align="right"> 11379265.42</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 36414725.66</td>
    <td align="right">0.103411E+09</td>
    <td align="right">  2170380.96</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 40246822.05</td>
    <td align="right">  1370041.31</td>
    <td align="right"> 38876780.74</td>
    <td align="right">0.138460E+09</td>
    <td align="right">   150457.27</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 47190888.78</td>
    <td align="right">  4620149.72</td>
    <td align="right"> 42570739.06</td>
    <td align="right">0.149463E+09</td>
    <td align="right">   112668.46</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 64478569.67</td>
    <td align="right"> 21226759.63</td>
    <td align="right"> 43251810.03</td>
    <td align="right">0.165319E+09</td>
    <td align="right">  1307114.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 92500813.19</td>
    <td align="right"> 47504825.46</td>
    <td align="right"> 44995987.73</td>
    <td align="right">0.185630E+09</td>
    <td align="right"> 24600005.43</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 89591684.84</td>
    <td align="right"> 45734984.23</td>
    <td align="right"> 43856700.61</td>
    <td align="right">0.153780E+09</td>
    <td align="right"> 54050810.14</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.167969E+09</td>
    <td align="right"> 94068091.30</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.804914E+09</td>
    <td align="right">0.302434E+09</td>
    <td align="right">0.502480E+09</td>
    <td align="right">0.159748E+10</td>
    <td align="right">0.521462E+09</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 37031076.62</td>
    <td align="right">   616350.96</td>
    <td align="right"> 35311418.54</td>
    <td align="right"> 94156434.89</td>
    <td align="right">   112668.46</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109569E+09</td>
    <td align="right"> 64497147.26</td>
    <td align="right"> 45072237.97</td>
    <td align="right">0.185630E+09</td>
    <td align="right">0.121608E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=WindowEnergyReportMonthly::SMSTORE5_WALL_1_DOOR></a>
<p>Report:<b> WindowEnergyReportMonthly</b></p>
<p>For:<b> SMSTORE5_WALL_1_DOOR</b></p>
<p>Timestamp: <b>2025-03-12
    09:46:26</b></p>
<b>Custom Monthly Report</b><br><br>
<!-- FullName:WindowEnergyReportMonthly_SMSTORE5_WALL_1_DOOR_Custom Monthly Report-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">SURFACE WINDOW TRANSMITTED SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED BEAM SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW TRANSMITTED DIFFUSE SOLAR RADIATION ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT GAIN ENERGY [J]</td>
    <td align="right">SURFACE WINDOW HEAT LOSS ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 98621064.45</td>
    <td align="right"> 56403269.04</td>
    <td align="right"> 42217795.40</td>
    <td align="right">0.141723E+09</td>
    <td align="right">0.144446E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.100825E+09</td>
    <td align="right"> 51240294.18</td>
    <td align="right"> 49584524.90</td>
    <td align="right">0.149090E+09</td>
    <td align="right">0.104019E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 70475969.56</td>
    <td align="right"> 17682916.65</td>
    <td align="right"> 52793052.90</td>
    <td align="right">0.112754E+09</td>
    <td align="right">0.100161E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 64121555.85</td>
    <td align="right"> 11112305.09</td>
    <td align="right"> 53009250.76</td>
    <td align="right">0.116928E+09</td>
    <td align="right"> 48214789.74</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 53690678.72</td>
    <td align="right">  3281947.45</td>
    <td align="right"> 50408731.27</td>
    <td align="right">0.117947E+09</td>
    <td align="right"> 13843523.49</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 44273792.47</td>
    <td align="right">   736899.84</td>
    <td align="right"> 43536892.63</td>
    <td align="right">0.122949E+09</td>
    <td align="right">  2710965.87</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 48118488.84</td>
    <td align="right">  1638000.58</td>
    <td align="right"> 46480488.27</td>
    <td align="right">0.164467E+09</td>
    <td align="right">   188360.95</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 56420709.49</td>
    <td align="right">  5523780.79</td>
    <td align="right"> 50896928.70</td>
    <td align="right">0.177682E+09</td>
    <td align="right">   151477.78</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 77089598.06</td>
